time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7190638184547424,0.113099068403244,0.1024724394083023,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255879640579224,0.1165047511458396,0.1110706850886344,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7236923575401306,0.1154767572879791,0.0813474506139755,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.698153555393219,0.1035588011145591,0.0989764332771301,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.759368896484375,0.1347012817859649,0.6087015867233276,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567749023437,288.41717529296875,1.0,0.2418224662542343,1.0,1.0,0.0,1.0,-1.2032071352005005,1.203205943107605,1.248590592695109e-06,0.9113385677337646,0.0,0.0,0.0,33.608909606933594,25.0,52.069583892822266,-0.0,168.1365966796875,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7190638184547424,0.113099068403244,0.1024724394083023,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255879640579224,0.1165047511458396,0.1110706850886344,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7236923575401306,0.1154767572879791,0.0813474506139755,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.698153555393219,0.1035588011145591,0.0989764332771301,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.759368896484375,0.1347012817859649,0.6087015867233276,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567749023437,288.41717529296875,1.0,0.2418224662542343,1.0,1.0,0.0,1.0,-1.2032071352005005,1.203205943107605,1.248590592695109e-06,0.9113385677337646,0.0,0.0,0.0,33.608909606933594,25.0,52.069583892822266,-0.0,168.1365966796875,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334024906158447,0.1137085184454917,0.1028977558016777,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404345273971558,0.1173468306660652,0.1117417961359024,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381860613822937,0.1161575764417648,0.081730268895626,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130388021469116,0.1037982031702995,0.0990714728832244,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.775611937046051,0.1353550851345062,0.6110549569129944,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498474121094,288.4601745605469,1.0,0.2388721406459808,1.0,1.0,0.0,1.0,-1.2079211473464966,1.207919955253601,1.2569333875944722e-06,0.9150813221931458,0.0,0.0,0.0,31.103191375732425,25.0,59.256813049316406,-0.0,164.4282989501953,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334024906158447,0.1137085184454917,0.1028977558016777,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404345273971558,0.1173468306660652,0.1117417961359024,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381860613822937,0.1161575764417648,0.081730268895626,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130388021469116,0.1037982031702995,0.0990714728832244,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.775611937046051,0.1353550851345062,0.6110549569129944,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498474121094,288.4601745605469,1.0,0.2388721406459808,1.0,1.0,0.0,1.0,-1.2079211473464966,1.207919955253601,1.2569333875944722e-06,0.9150813221931458,0.0,0.0,0.0,31.103191375732425,25.0,59.256813049316406,-0.0,164.4282989501953,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455182671546936,0.1143459007143974,0.103383868932724,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532711029052734,0.1181871742010116,0.1124483793973922,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7506162524223328,0.1168490946292877,0.0821483731269836,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244526147842407,0.1041026413440704,0.0992669388651847,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894875407218933,0.1360034495592117,0.6135699152946472,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447204589844,288.5017395019531,1.0,0.2369854003190994,1.0,1.0,0.0,1.0,-1.2131078243255615,1.2131065130233765,1.2661682831094367e-06,0.9192150235176086,0.0,0.0,0.0,29.319868087768555,25.0,62.526832580566406,-0.0,162.32196044921875,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465366721153259,0.1144040301442146,0.1034294962882995,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7543547749519348,0.1182624101638794,0.1125128716230392,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7516631484031677,0.1169113740324974,0.0821869596838951,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253687381744385,0.1041320413351059,0.099287711083889,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.7906369566917419,0.1360609531402588,0.6137986183166504,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.24432373046875,288.5054016113281,1.0,0.2368519455194473,1.0,1.0,0.0,1.0,-1.2135857343673706,1.2135844230651855,1.2670219575738884e-06,0.9195963740348816,0.0,0.0,0.0,29.18414306640625,25.0,62.70216751098633,-0.0,162.18589782714844,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587437033653259,0.1151624545454979,0.1040386781096458,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673500776290894,0.1192262172698974,0.113352358341217,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641980051994324,0.1177137419581413,0.0826940760016441,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.73606938123703,0.1045332849025726,0.0995905846357345,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040927052497864,0.1367877125740051,0.616749107837677,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511779785156,1.0,0.2355423122644424,1.0,1.0,0.0,1.0,-1.219838261604309,1.219836950302124,1.2782292060364853e-06,0.924591302871704,0.0,0.0,0.0,27.714111328125,25.0,63.722843170166016,-0.0,161.02865600585938,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587437033653259,0.1151624545454979,0.1040386781096458,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673500776290894,0.1192262172698974,0.113352358341217,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641980051994324,0.1177137419581413,0.0826940760016441,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.73606938123703,0.1045332849025726,0.0995905846357345,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040927052497864,0.1367877125740051,0.616749107837677,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511779785156,1.0,0.2355423122644424,1.0,1.0,0.0,1.0,-1.219838261604309,1.219836950302124,1.2782292060364853e-06,0.924591302871704,0.0,0.0,0.0,27.714111328125,25.0,63.722843170166016,-0.0,161.02865600585938,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7644686102867126,0.115560807287693,0.1043666079640388,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734321355819702,0.1197209432721138,0.1137908920645713,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700563073158264,0.1181283965706825,0.0829618722200393,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409840226173401,0.1047539338469505,0.099767655134201,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100897669792175,0.1371526271104812,0.6182641386985779,288.5693359375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2376403808594,288.57391357421875,1.0,0.2351021021604538,1.0,1.0,0.0,1.0,-1.2231107950210571,1.223109483718872,1.284123868572351e-06,0.9272089004516602,0.0,0.0,0.0,27.115385055541992,25.0,63.58143615722656,-0.0,160.77215576171875,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7699285745620728,0.1159700155258178,0.104707658290863,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792171239852905,0.1202220320701599,0.1142390891909599,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756253480911255,0.118550069630146,0.0832372084259986,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456468343734741,0.1049857437610626,0.0999589264392852,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154762983322144,0.1375160366296768,0.619790256023407,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2356872558594,288.5964050292969,1.0,0.234779953956604,1.0,1.0,0.0,1.0,-1.226449966430664,1.226448655128479,1.2901590480396408e-06,0.9298819303512572,0.0,0.0,0.0,26.59216690063477,25.0,63.105567932128906,-0.0,160.6912384033203,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800321578979492,0.1168169379234314,0.1054236888885498,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898697853088379,0.1212385892868042,0.115158125758171,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858738303184509,0.1194103807210922,0.0838062092661857,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542605400085449,0.1054783463478088,0.1003777757287025,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248968124389648,0.1382330954074859,0.6228422522544861,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320556640625,288.6402893066406,1.0,0.2344301491975784,1.0,1.0,0.0,1.0,-1.2332618236541748,1.2332605123519895,1.3025335192651255e-06,0.9353404641151428,0.0,0.0,0.0,25.73581886291504,25.0,61.349735260009766,-0.0,160.9649658203125,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800321578979492,0.1168169379234314,0.1054236888885498,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898697853088379,0.1212385892868042,0.115158125758171,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858738303184509,0.1194103807210922,0.0838062092661857,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542605400085449,0.1054783463478088,0.1003777757287025,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248968124389648,0.1382330954074859,0.6228422522544861,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320556640625,288.6402893066406,1.0,0.2344301491975784,1.0,1.0,0.0,1.0,-1.2332618236541748,1.2332605123519895,1.3025335192651255e-06,0.9353404641151428,0.0,0.0,0.0,25.73581886291504,25.0,61.349735260009766,-0.0,160.9649658203125,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890373468399048,0.1176967471837997,0.1061783209443092,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992935180664062,0.1222675070166587,0.1160988062620163,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949347496032715,0.1202884167432785,0.0843945518136024,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619526386260986,0.1060045361518859,0.1008379086852073,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.832947313785553,0.1389310210943222,0.6258546710014343,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.22869873046875,288.6822509765625,1.0,0.2343955338001251,1.0,1.0,0.0,1.0,-1.240171194076538,1.240169882774353,1.3151724260751507e-06,0.9408851265907288,0.0,0.0,0.0,25.085824966430664,25.0,58.74431991577149,-0.0,161.7036895751953,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890373468399048,0.1176967471837997,0.1061783209443092,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992935180664062,0.1222675070166587,0.1160988062620163,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949347496032715,0.1202884167432785,0.0843945518136024,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619526386260986,0.1060045361518859,0.1008379086852073,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.832947313785553,0.1389310210943222,0.6258546710014343,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.22869873046875,288.6822509765625,1.0,0.2343955338001251,1.0,1.0,0.0,1.0,-1.240171194076538,1.240169882774353,1.3151724260751507e-06,0.9408851265907288,0.0,0.0,0.0,25.085824966430664,25.0,58.74431991577149,-0.0,161.7036895751953,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970146536827087,0.118607260286808,0.1069663614034652,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075535297393799,0.1233037114143371,0.1170535534620285,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028911352157593,0.1211807280778884,0.0849979445338249,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687817215919495,0.1065573245286941,0.1013313084840774,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399122953414917,0.1396044939756393,0.6287922859191895,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2345983833074569,1.0,1.0,0.0,1.0,-1.247105836868286,1.247104525566101,1.3279423001222312e-06,0.9464539289474488,0.0,0.0,0.0,24.594926834106445,25.0,56.03104782104492,-0.0,162.7927703857422,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970146536827087,0.118607260286808,0.1069663614034652,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075535297393799,0.1233037114143371,0.1170535534620285,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028911352157593,0.1211807280778884,0.0849979445338249,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687817215919495,0.1065573245286941,0.1013313084840774,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399122953414917,0.1396044939756393,0.6287922859191895,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2345983833074569,1.0,1.0,0.0,1.0,-1.247105836868286,1.247104525566101,1.3279423001222312e-06,0.9464539289474488,0.0,0.0,0.0,24.594926834106445,25.0,56.03104782104492,-0.0,162.7927703857422,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040831089019775,0.1195476427674293,0.1077864617109298,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145390748977661,0.1243453547358512,0.1180184707045555,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097966313362122,0.1220851242542266,0.0856136456131935,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748245596885681,0.1071303933858871,0.1018499284982681,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459600210189819,0.140251412987709,0.6316347718238831,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231750488281,288.7608337402344,1.0,0.2349797636270523,1.0,1.0,0.0,1.0,-1.2540221214294434,1.2540208101272583,1.3407598089543171e-06,0.9520075917243958,0.0,0.0,0.0,24.226713180541992,25.0,54.256324768066406,-0.0,164.1468505859375,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040831089019775,0.1195476427674293,0.1077864617109298,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145390748977661,0.1243453547358512,0.1180184707045555,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097966313362122,0.1220851242542266,0.0856136456131935,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748245596885681,0.1071303933858871,0.1018499284982681,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459600210189819,0.140251412987709,0.6316347718238831,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231750488281,288.7608337402344,1.0,0.2349797636270523,1.0,1.0,0.0,1.0,-1.2540221214294434,1.2540208101272583,1.3407598089543171e-06,0.9520075917243958,0.0,0.0,0.0,24.226713180541992,25.0,54.256324768066406,-0.0,164.1468505859375,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073059916496277,0.1200281158089637,0.1082073003053665,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176426887512207,0.1248683333396911,0.1185043379664421,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8128389120101929,0.1225418224930763,0.0859256759285926,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775850892066956,0.1074244230985641,0.1021175980567932,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.848684549331665,0.1405650228261947,0.6330182552337646,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221374511719,288.7799377441406,1.0,0.2352230101823806,1.0,1.0,0.0,1.0,-1.2574670314788818,1.2574657201766968,1.3471748161464348e-06,0.9547739624977112,0.0,0.0,0.0,24.07936668395996,25.0,53.6406478881836,-0.0,164.90289306640625,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8102946877479553,0.1205152869224548,0.1086349263787269,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205494284629822,0.1253929287195205,0.1189924627542495,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156673312187195,0.1230016201734542,0.0862404331564903,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7801986336708069,0.1077253147959709,0.1023915484547615,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512364029884338,0.1408723294734954,0.6343768239021301,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2208557128906,288.79888916015625,1.0,0.2354947477579116,1.0,1.0,0.0,1.0,-1.2609037160873413,1.2609024047851562,1.3535947118725744e-06,0.9575337767601012,0.0,0.0,0.0,23.952043533325195,25.0,53.156341552734375,-0.0,165.7026824951172,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157256841659546,0.1215097531676292,0.1095099970698356,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259089589118958,0.1264476031064987,0.1199755445122718,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208333253860474,0.1239298209547996,0.0868775323033332,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850733995437622,0.1083510071039199,0.1029633581638336,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.85589998960495,0.1414691060781479,0.6370213031768799,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21856689453125,288.8365478515625,1.0,0.2361083328723907,1.0,1.0,0.0,1.0,-1.2677596807479858,1.2677583694458008,1.3664634934684727e-06,0.9630404710769652,0.0,0.0,0.0,23.74625968933105,25.0,52.476192474365234,-0.0,167.4130401611328,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157256841659546,0.1215097531676292,0.1095099970698356,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259089589118958,0.1264476031064987,0.1199755445122718,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208333253860474,0.1239298209547996,0.0868775323033332,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850733995437622,0.1083510071039199,0.1029633581638336,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.85589998960495,0.1414691060781479,0.6370213031768799,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21856689453125,288.8365478515625,1.0,0.2361083328723907,1.0,1.0,0.0,1.0,-1.2677596807479858,1.2677583694458008,1.3664634934684727e-06,0.9630404710769652,0.0,0.0,0.0,23.74625968933105,25.0,52.476192474365234,-0.0,167.4130401611328,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.820629358291626,0.1225309893488884,0.1104111894965171,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308108448982239,0.1275107860565185,0.1209683492779731,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.825507640838623,0.1248690634965896,0.0875239223241806,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895618677139282,0.1090050861239433,0.1035650968551635,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600671291351318,0.1420437544584274,0.6395736932754517,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367963790893554,1.0,1.0,0.0,1.0,-1.2745952606201172,1.2745938301086426,1.379376385557407e-06,0.9685328006744384,0.0,0.0,0.0,23.5925235748291,25.0,52.06254959106445,-0.0,169.24539184570312,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.820629358291626,0.1225309893488884,0.1104111894965171,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308108448982239,0.1275107860565185,0.1209683492779731,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.825507640838623,0.1248690634965896,0.0875239223241806,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895618677139282,0.1090050861239433,0.1035650968551635,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600671291351318,0.1420437544584274,0.6395736932754517,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367963790893554,1.0,1.0,0.0,1.0,-1.2745952606201172,1.2745938301086426,1.379376385557407e-06,0.9685328006744384,0.0,0.0,0.0,23.5925235748291,25.0,52.06254959106445,-0.0,169.24539184570312,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251773118972778,0.1235757023096084,0.1113358363509178,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353919386863708,0.1285838335752487,0.1219716668128967,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298386931419373,0.1258194893598556,0.088179163634777,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937555313110352,0.1096853390336036,0.1041933521628379,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638417720794678,0.1425986438989639,0.6420418620109558,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375400811433792,1.0,1.0,0.0,1.0,-1.2814128398895264,1.2814114093780518,1.3923386177339123e-06,0.9740138649940492,0.0,0.0,0.0,23.4777774810791,25.0,51.81278610229492,-0.0,171.173828125,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251773118972778,0.1235757023096084,0.1113358363509178,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353919386863708,0.1285838335752487,0.1219716668128967,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298386931419373,0.1258194893598556,0.088179163634777,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937555313110352,0.1096853390336036,0.1041933521628379,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638417720794678,0.1425986438989639,0.6420418620109558,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375400811433792,1.0,1.0,0.0,1.0,-1.2814128398895264,1.2814114093780518,1.3923386177339123e-06,0.9740138649940492,0.0,0.0,0.0,23.4777774810791,25.0,51.81278610229492,-0.0,171.173828125,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294887542724609,0.1246411055326461,0.1122805848717689,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397551774978638,0.129668042063713,0.1229863166809082,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339368104934692,0.1267816573381424,0.0888433158397674,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977392673492432,0.1103919595479965,0.1048475801944732,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.867314875125885,0.1431359499692917,0.6444340944290161,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383255213499069,1.0,1.0,0.0,1.0,-1.288218975067139,1.288217544555664,1.405362922923814e-06,0.9794896841049194,0.0,0.0,0.0,23.391944885253903,25.0,51.66276168823242,-0.0,173.17967224121094,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294887542724609,0.1246411055326461,0.1122805848717689,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397551774978638,0.129668042063713,0.1229863166809082,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339368104934692,0.1267816573381424,0.0888433158397674,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977392673492432,0.1103919595479965,0.1048475801944732,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.867314875125885,0.1431359499692917,0.6444340944290161,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383255213499069,1.0,1.0,0.0,1.0,-1.288218975067139,1.288217544555664,1.405362922923814e-06,0.9794896841049194,0.0,0.0,0.0,23.391944885253903,25.0,51.66276168823242,-0.0,173.17967224121094,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315855264663696,0.125181183218956,0.112759955227375,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.841881513595581,0.1302146762609481,0.1234981343150138,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.835926353931427,0.127267375588417,0.0891787931323051,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996758818626404,0.1107551977038383,0.1051843836903572,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689636588096619,0.1433986127376556,0.6456040143966675,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9667663574219,1.0,0.2387304902076721,1.0,1.0,0.0,1.0,-1.291620135307312,1.2916187047958374,1.4119032130111009e-06,0.982227861881256,0.0,0.0,0.0,23.35732078552246,25.0,51.61181640625,-0.0,174.2071075439453,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336557745933533,0.1257261335849762,0.1132438629865646,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439825177192688,0.1307645291090011,0.1240130960941314,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378881812095642,0.1277562975883484,0.0895166173577308,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015862703323364,0.1111253798007965,0.1055277064442634,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705653548240662,0.1436575353145599,0.6467576026916504,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21484375,288.9852905273437,1.0,0.2391422688961029,1.0,1.0,0.0,1.0,-1.2950215339660645,1.2950201034545898,1.4184653309712305e-06,0.9849675893783568,0.0,0.0,0.0,23.32714462280273,25.0,51.57221603393555,-0.0,175.24913024902344,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377503752708435,0.126830592751503,0.1142251044511795,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481391072273254,0.1318743526935577,0.1250527799129486,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417608141899109,0.1287441998720169,0.0901994407176971,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053632378578186,0.1118892356753349,0.1062362939119339,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736591935157776,0.1441649049520492,0.6490182876586914,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399830967187881,1.0,1.0,0.0,1.0,-1.3018313646316528,1.3018299341201782,1.4316678971226793e-06,0.9904571771621704,0.0,0.0,0.0,23.277368545532227,25.0,51.51739883422852,-0.0,177.37332153320312,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377503752708435,0.126830592751503,0.1142251044511795,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481391072273254,0.1318743526935577,0.1250527799129486,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417608141899109,0.1287441998720169,0.0901994407176971,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053632378578186,0.1118892356753349,0.1062362939119339,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736591935157776,0.1441649049520492,0.6490182876586914,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399830967187881,1.0,1.0,0.0,1.0,-1.3018313646316528,1.3018299341201782,1.4316678971226793e-06,0.9904571771621704,0.0,0.0,0.0,23.277368545532227,25.0,51.51739883422852,-0.0,177.37332153320312,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418267369270325,0.1279546171426773,0.1152242124080658,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.852274477481842,0.1329984366893768,0.1261060982942581,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456062078475952,0.1297461092472076,0.0908921882510185,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090671300888062,0.1126837581396102,0.1069743707776069,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766475915908813,0.1446594148874282,0.6512216329574585,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408428639173507,1.0,1.0,0.0,1.0,-1.30865740776062,1.3086559772491455,1.4449892660195474e-06,0.9959662556648254,0.0,0.0,0.0,23.23823928833008,25.0,51.484004974365234,-0.0,179.546142578125,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418267369270325,0.1279546171426773,0.1152242124080658,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.852274477481842,0.1329984366893768,0.1261060982942581,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456062078475952,0.1297461092472076,0.0908921882510185,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090671300888062,0.1126837581396102,0.1069743707776069,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766475915908813,0.1446594148874282,0.6512216329574585,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408428639173507,1.0,1.0,0.0,1.0,-1.30865740776062,1.3086559772491455,1.4449892660195474e-06,0.9959662556648254,0.0,0.0,0.0,23.23823928833008,25.0,51.484004974365234,-0.0,179.546142578125,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
