time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459253311157227,0.129098430275917,0.1162412539124488,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564256429672241,0.1341375708580017,0.1271736770868301,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494630455970764,0.1307627111673355,0.091595247387886,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126885294914246,0.1135085672140121,0.107741430401802,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795697093009949,0.1451422274112701,0.6533723473548889,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0963134765625,1.0,0.2417179346084594,1.0,1.0,0.0,1.0,-1.3155062198638916,1.315504789352417,1.458443534829712e-06,1.0015006065368652,0.0,0.0,0.0,23.20660781860352,25.0,51.46339797973633,-0.0,181.7633514404297,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459253311157227,0.129098430275917,0.1162412539124488,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564256429672241,0.1341375708580017,0.1271736770868301,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494630455970764,0.1307627111673355,0.091595247387886,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126885294914246,0.1135085672140121,0.107741430401802,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795697093009949,0.1451422274112701,0.6533723473548889,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0963134765625,1.0,0.2417179346084594,1.0,1.0,0.0,1.0,-1.3155062198638916,1.315504789352417,1.458443534829712e-06,1.0015006065368652,0.0,0.0,0.0,23.20660781860352,25.0,51.46339797973633,-0.0,181.7633514404297,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500773310661316,0.1302624195814132,0.1172764673829078,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606211543083191,0.1352925151586532,0.1282561868429184,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533612489700317,0.1317946910858154,0.0923090353608131,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162776827812195,0.1143626794219017,0.1085367500782013,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824560046195984,0.1456144750118255,0.6554750204086304,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426058799028396,1.0,1.0,0.0,1.0,-1.3223838806152344,1.3223824501037598,1.472044232286862e-06,1.0070654153823853,0.0,0.0,0.0,23.1801815032959,25.0,51.45047378540039,-0.0,184.0224456787109,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500773310661316,0.1302624195814132,0.1172764673829078,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606211543083191,0.1352925151586532,0.1282561868429184,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533612489700317,0.1317946910858154,0.0923090353608131,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162776827812195,0.1143626794219017,0.1085367500782013,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824560046195984,0.1456144750118255,0.6554750204086304,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426058799028396,1.0,1.0,0.0,1.0,-1.3223838806152344,1.3223824501037598,1.472044232286862e-06,1.0070654153823853,0.0,0.0,0.0,23.1801815032959,25.0,51.45047378540039,-0.0,184.0224456787109,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8521809577941895,0.1308522522449493,0.1178011149168014,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627423644065857,0.1358761936426162,0.1288032978773117,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553332686424255,0.1323167830705642,0.0926701724529266,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180720210075378,0.114800177514553,0.1089445725083351,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8838928937911987,0.1458470076322555,0.6565096974372864,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430542260408401,1.0,1.0,0.0,1.0,-1.3258355855941772,1.325834035873413,1.478903868701309e-06,1.009860873222351,0.0,0.0,0.0,23.168418884277344,25.0,51.445945739746094,-0.0,185.1674194335937,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543068766593933,0.1314470916986465,0.1183302477002143,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8648827075958252,0.1364639401435852,0.1293542087078094,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8573243618011475,0.1328428387641906,0.0930340588092804,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198713660240173,0.1152439266443252,0.1093584224581718,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853304982185364,0.1460774689912796,0.6575348973274231,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2170104980469,289.1702575683594,1.0,0.2435051202774047,1.0,1.0,0.0,1.0,-1.3292962312698364,1.3292948007583618,1.4858042050036602e-06,1.0126652717590332,0.0,0.0,0.0,23.15731430053711,25.0,51.44224166870117,-0.0,186.32223510742188,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586349487304688,0.1326520591974258,0.119402177631855,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692306876182556,0.137652575969696,0.1304681003093719,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613733053207397,0.1339071989059448,0.093770295381546,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235012888908386,0.1161503121256828,0.1102039590477943,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882177472114563,0.1465326994657516,0.6595588326454163,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.244414284825325,1.0,1.0,0.0,1.0,-1.3362483978271484,1.3362468481063845,1.4997350490375538e-06,1.0183038711547852,0.0,0.0,0.0,23.13649177551269,25.0,51.43666076660156,-0.0,188.66165161132807,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586349487304688,0.1326520591974258,0.119402177631855,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692306876182556,0.137652575969696,0.1304681003093719,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613733053207397,0.1339071989059448,0.093770295381546,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235012888908386,0.1161503121256828,0.1102039590477943,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882177472114563,0.1465326994657516,0.6595588326454163,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.244414284825325,1.0,1.0,0.0,1.0,-1.3362483978271484,1.3362468481063845,1.4997350490375538e-06,1.0183038711547852,0.0,0.0,0.0,23.13649177551269,25.0,51.43666076660156,-0.0,188.66165161132807,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630810976028442,0.1338782459497451,0.120493046939373,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736862540245056,0.138861209154129,0.1316002905368805,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655275702476501,0.1349888294935226,0.0945184677839279,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272021412849426,0.1170834302902221,0.1110744997859001,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911369442939758,0.1469809710979461,0.6615501046180725,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453332394361496,1.0,1.0,0.0,1.0,-1.3432505130767822,1.343248963356018,1.513858478574548e-06,1.0239887237548828,0.0,0.0,0.0,23.11664772033692,25.0,51.43290328979492,-0.0,191.0423126220703,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630810976028442,0.1338782459497451,0.120493046939373,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736862540245056,0.138861209154129,0.1316002905368805,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655275702476501,0.1349888294935226,0.0945184677839279,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272021412849426,0.1170834302902221,0.1110744997859001,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911369442939758,0.1469809710979461,0.6615501046180725,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453332394361496,1.0,1.0,0.0,1.0,-1.3432505130767822,1.343248963356018,1.513858478574548e-06,1.0239887237548828,0.0,0.0,0.0,23.11664772033692,25.0,51.43290328979492,-0.0,191.0423126220703,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676601052284241,0.1351251006126403,0.1216023489832878,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782663941383362,0.1400910019874572,0.1327519863843917,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698025345802307,0.1360875964164734,0.0952784642577171,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310030102729797,0.1180431619286537,0.1119699627161026,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941066265106201,0.147423431277275,0.6635140776634216,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462616562843322,1.0,1.0,0.0,1.0,-1.3503093719482422,1.350307822227478,1.5281895002772217e-06,1.029724359512329,0.0,0.0,0.0,23.09683609008789,25.0,51.43028259277344,-0.0,193.465072631836,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676601052284241,0.1351251006126403,0.1216023489832878,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782663941383362,0.1400910019874572,0.1327519863843917,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698025345802307,0.1360875964164734,0.0952784642577171,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310030102729797,0.1180431619286537,0.1119699627161026,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941066265106201,0.147423431277275,0.6635140776634216,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462616562843322,1.0,1.0,0.0,1.0,-1.3503093719482422,1.350307822227478,1.5281895002772217e-06,1.029724359512329,0.0,0.0,0.0,23.09683609008789,25.0,51.43028259277344,-0.0,193.465072631836,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723827004432678,0.1363932639360427,0.1227306798100471,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829826712608337,0.1413434743881225,0.1339248418807983,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742097020149231,0.137204423546791,0.0960509181022644,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349291086196899,0.119030512869358,0.1128914356231689,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.897138237953186,0.1478607356548309,0.6654533743858337,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2472000420093536,1.0,1.0,0.0,1.0,-1.357433199882507,1.3574316501617432,1.5427463040396103e-06,1.0355162620544434,0.0,0.0,0.0,23.07659912109375,25.0,51.42853927612305,-0.0,195.9324645996093,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723827004432678,0.1363932639360427,0.1227306798100471,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829826712608337,0.1413434743881225,0.1339248418807983,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742097020149231,0.137204423546791,0.0960509181022644,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349291086196899,0.119030512869358,0.1128914356231689,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.897138237953186,0.1478607356548309,0.6654533743858337,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2472000420093536,1.0,1.0,0.0,1.0,-1.357433199882507,1.3574316501617432,1.5427463040396103e-06,1.0355162620544434,0.0,0.0,0.0,23.07659912109375,25.0,51.42853927612305,-0.0,195.9324645996093,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8747994899749756,0.1370352655649185,0.1233019307255745,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853934407234192,0.1419783532619476,0.1345193535089492,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764649033546448,0.1377696841955185,0.0964418724179267,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369449973106384,0.1195344850420951,0.1133618727326393,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986799716949463,0.1480776965618133,0.6664149761199951,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22479248046875,289.3365783691406,1.0,0.2476730793714523,1.0,1.0,0.0,1.0,-1.3610209226608276,1.3610193729400637,1.550112870063458e-06,1.0384341478347778,0.0,0.0,0.0,23.066240310668945,25.0,51.42790985107422,-0.0,197.1834716796875,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772537708282471,0.1376824975013733,0.1238778531551361,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878398537635803,0.1426190435886383,0.1351193189620971,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787552714347839,0.1383395344018936,0.0968360006809234,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8389988541603088,0.1200452595949173,0.1138387471437454,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002400636672974,0.1482936441898346,0.6673717498779297,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481487244367599,1.0,1.0,0.0,1.0,-1.3646265268325806,1.3646249771118164,1.5575399174849736e-06,1.0413669347763062,0.0,0.0,0.0,23.05569267272949,25.0,51.42739486694336,-0.0,198.44630432128903,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822734951972961,0.138991966843605,0.1250431388616562,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.892838180065155,0.1439173966646194,0.1363351196050644,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834413290023804,0.1394926309585571,0.0976335182785987,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432257771492004,0.1210864782333374,0.1148110181093216,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034207463264464,0.1487229913473129,0.6692727208137512,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491078525781631,1.0,1.0,0.0,1.0,-1.3718912601470947,1.3718897104263306,1.572575911268359e-06,1.047276496887207,0.0,0.0,0.0,23.033994674682617,25.0,51.42659759521485,-0.0,201.00778198242188,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822734951972961,0.138991966843605,0.1250431388616562,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.892838180065155,0.1439173966646194,0.1363351196050644,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834413290023804,0.1394926309585571,0.0976335182785987,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432257771492004,0.1210864782333374,0.1148110181093216,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034207463264464,0.1487229913473129,0.6692727208137512,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491078525781631,1.0,1.0,0.0,1.0,-1.3718912601470947,1.3718897104263306,1.572575911268359e-06,1.047276496887207,0.0,0.0,0.0,23.033994674682617,25.0,51.42659759521485,-0.0,201.00778198242188,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874428868293762,0.1403216570615768,0.1262264996767044,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979785442352295,0.1452390551567077,0.1375727653503418,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882705569267273,0.1406641155481338,0.0984437465667724,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476241230964661,0.1221542432904243,0.1158083453774452,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.906775712966919,0.1491493284702301,0.6711589694023132,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500779628753662,1.0,1.0,0.0,1.0,-1.3792316913604736,1.3792301416397097,1.5878646308919997e-06,1.0532468557357788,0.0,0.0,0.0,23.011459350585938,25.0,51.42607879638672,-0.0,203.6191253662109,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874428868293762,0.1403216570615768,0.1262264996767044,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979785442352295,0.1452390551567077,0.1375727653503418,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882705569267273,0.1406641155481338,0.0984437465667724,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476241230964661,0.1221542432904243,0.1158083453774452,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.906775712966919,0.1491493284702301,0.6711589694023132,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500779628753662,1.0,1.0,0.0,1.0,-1.3792316913604736,1.3792301416397097,1.5878646308919997e-06,1.0532468557357788,0.0,0.0,0.0,23.011459350585938,25.0,51.42607879638672,-0.0,203.6191253662109,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927608728408813,0.1416714340448379,0.12742780148983,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032617211341858,0.1465843021869659,0.1388325244188308,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.893244206905365,0.1418542712926864,0.09926687926054,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522058725357056,0.1232484802603721,0.1168306246399879,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103411436080932,0.149573266506195,0.6730331182479858,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510595619678497,1.0,1.0,0.0,1.0,-1.3866511583328247,1.386649489402771,1.603415284989751e-06,1.0592795610427856,0.0,0.0,0.0,22.98807144165039,25.0,51.4257698059082,-0.0,206.282470703125,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927608728408813,0.1416714340448379,0.12742780148983,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032617211341858,0.1465843021869659,0.1388325244188308,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.893244206905365,0.1418542712926864,0.09926687926054,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522058725357056,0.1232484802603721,0.1168306246399879,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103411436080932,0.149573266506195,0.6730331182479858,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510595619678497,1.0,1.0,0.0,1.0,-1.3866511583328247,1.386649489402771,1.603415284989751e-06,1.0592795610427856,0.0,0.0,0.0,22.98807144165039,25.0,51.4257698059082,-0.0,206.282470703125,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982245922088623,0.1430408358573913,0.1286466568708419,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088978171348572,0.1479531079530716,0.140114352107048,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983614444732666,0.1430630534887313,0.1001028791069984,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.85698002576828,0.1243686974048614,0.1178773939609527,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141054153442384,0.1499953866004943,0.6748978495597839,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520529627799988,1.0,1.0,0.0,1.0,-1.3941516876220703,1.3941500186920166,1.6192344673982006e-06,1.0653748512268066,0.0,0.0,0.0,22.963836669921875,25.0,51.42560195922852,-0.0,208.99951171875,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982245922088623,0.1430408358573913,0.1286466568708419,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088978171348572,0.1479531079530716,0.140114352107048,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983614444732666,0.1430630534887313,0.1001028791069984,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.85698002576828,0.1243686974048614,0.1178773939609527,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141054153442384,0.1499953866004943,0.6748978495597839,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520529627799988,1.0,1.0,0.0,1.0,-1.3941516876220703,1.3941500186920166,1.6192344673982006e-06,1.0653748512268066,0.0,0.0,0.0,22.963836669921875,25.0,51.42560195922852,-0.0,208.99951171875,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010103940963744,0.1437328904867172,0.1292626559734344,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118859171867372,0.1486464589834213,0.1407636702060699,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.900973916053772,0.1436745375394821,0.100525788962841,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594421744346619,0.1249385774135589,0.1184099838137626,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160584807395936,0.150205910205841,0.6758273839950562,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525542676448822,1.0,1.0,0.0,1.0,-1.3979334831237793,1.3979319334030151,1.6272477978418465e-06,1.0684465169906616,0.0,0.0,0.0,22.95140647888184,25.0,51.425567626953125,-0.0,210.37890625,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038385152816772,0.1444296091794967,0.1298828125,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149718284606934,0.1493455320596695,0.1414183378219604,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036263823509216,0.1442905515432357,0.1009518280625343,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619546890258789,0.1255146265029907,0.1189484000205993,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180566668510436,0.1504161804914474,0.6767555475234985,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530585825443268,1.0,1.0,0.0,1.0,-1.401735782623291,1.4017342329025269,1.6353295677618007e-06,1.0715336799621582,0.0,0.0,0.0,22.938764572143555,25.0,51.42553329467773,-0.0,211.7721710205078,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909859299659729,0.1458374410867691,0.131135955452919,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213964939117432,0.1507616192102432,0.1427444964647293,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909264326095581,0.145536795258522,0.1018137335777282,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671358227729797,0.1266859173774719,0.1200433000922203,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221826791763306,0.1508361846208572,0.6786084771156311,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.25407674908638,1.0,1.0,0.0,1.0,-1.4094054698944092,1.4094038009643557,1.65170763466449e-06,1.0777565240859983,0.0,0.0,0.0,22.91288185119629,25.0,51.425537109375,-0.0,214.602294921875,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909859299659729,0.1458374410867691,0.131135955452919,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213964939117432,0.1507616192102432,0.1427444964647293,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909264326095581,0.145536795258522,0.1018137335777282,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671358227729797,0.1266859173774719,0.1200433000922203,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221826791763306,0.1508361846208572,0.6786084771156311,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.25407674908638,1.0,1.0,0.0,1.0,-1.4094054698944092,1.4094038009643557,1.65170763466449e-06,1.0777565240859983,0.0,0.0,0.0,22.91288185119629,25.0,51.425537109375,-0.0,214.602294921875,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.916335105895996,0.1472643911838531,0.1324061751365661,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280916452407836,0.1522018015384674,0.144093245267868,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153367877006532,0.14680215716362,0.1026888564229011,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725295066833496,0.1278827488422393,0.1211622580885887,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264712929725648,0.1512558311223983,0.680458664894104,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551080882549286,1.0,1.0,0.0,1.0,-1.417164325714111,1.4171626567840576,1.6683791272953383e-06,1.0840455293655396,0.0,0.0,0.0,22.88621711730957,25.0,51.42562484741211,-0.0,217.49237060546875,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.916335105895996,0.1472643911838531,0.1324061751365661,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280916452407836,0.1522018015384674,0.144093245267868,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153367877006532,0.14680215716362,0.1026888564229011,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725295066833496,0.1278827488422393,0.1211622580885887,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264712929725648,0.1512558311223983,0.680458664894104,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551080882549286,1.0,1.0,0.0,1.0,-1.417164325714111,1.4171626567840576,1.6683791272953383e-06,1.0840455293655396,0.0,0.0,0.0,22.88621711730957,25.0,51.42562484741211,-0.0,217.49237060546875,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231685996055604,0.1487099230289459,0.1336929202079773,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349864721298218,0.1536657661199569,0.1454642415046692,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217655658721924,0.1480863988399505,0.1035769954323768,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781430721282959,0.1291044354438781,0.1223045885562896,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309175610542296,0.1516767889261245,0.6823108792304993,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561528086662292,1.0,1.0,0.0,1.0,-1.4250158071517944,1.4250141382217407,1.6853548459039305e-06,1.090402603149414,0.0,0.0,0.0,22.85851287841797,25.0,51.42571258544922,-0.0,220.4442749023437,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231685996055604,0.1487099230289459,0.1336929202079773,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349864721298218,0.1536657661199569,0.1454642415046692,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217655658721924,0.1480863988399505,0.1035769954323768,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781430721282959,0.1291044354438781,0.1223045885562896,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309175610542296,0.1516767889261245,0.6823108792304993,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561528086662292,1.0,1.0,0.0,1.0,-1.4250158071517944,1.4250141382217407,1.6853548459039305e-06,1.090402603149414,0.0,0.0,0.0,22.85851287841797,25.0,51.42571258544922,-0.0,220.4442749023437,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9302991032600404,0.150174543261528,0.1349965184926986,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420435428619384,0.155154213309288,0.1468580663204193,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928506076335907,0.149390235543251,0.1044785678386688,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.884006679058075,0.1303513944149017,0.1234705746173858,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935547649860382,0.1521022617816925,0.6841800808906555,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572121918201446,1.0,1.0,0.0,1.0,-1.4329798221588137,1.4329781532287598,1.7026812884068931e-06,1.0968430042266846,0.0,0.0,0.0,22.82860565185547,25.0,51.4260368347168,-0.0,223.46408081054688,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9302991032600404,0.150174543261528,0.1349965184926986,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420435428619384,0.155154213309288,0.1468580663204193,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928506076335907,0.149390235543251,0.1044785678386688,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.884006679058075,0.1303513944149017,0.1234705746173858,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935547649860382,0.1521022617816925,0.6841800808906555,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572121918201446,1.0,1.0,0.0,1.0,-1.4329798221588137,1.4329781532287598,1.7026812884068931e-06,1.0968430042266846,0.0,0.0,0.0,22.82860565185547,25.0,51.4260368347168,-0.0,223.46408081054688,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
