time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339469075202942,0.1509140133857727,0.1356546580791473,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9456101655960084,0.1559077203273773,0.147563636302948,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319685697555542,0.1500496119260788,0.1049344763159751,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870314359664917,0.1309843361377716,0.1240624412894249,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379253387451172,0.1523165106773376,0.6851215362548828,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577477097511291,1.0,1.0,0.0,1.0,-1.4370049238204956,1.437003254890442,1.7114793990913313e-06,1.1000949144363403,0.0,0.0,0.0,22.81295585632324,25.0,51.42636489868164,-0.0,225.0005340576172,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.937632381916046,0.1516580879688263,0.1363169103860855,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491880536079408,0.1566672474145889,0.1482748240232467,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.935477077960968,0.1507138013839721,0.1053937152028083,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901152610778809,0.1316233724355697,0.1246600300073623,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403387308120728,0.1525316536426544,0.6860668659210205,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499084472656,289.724609375,1.0,0.2582870721817016,1.0,1.0,0.0,1.0,-1.441057205200195,1.4410555362701416,1.7203648212671396e-06,1.103366732597351,0.0,0.0,0.0,22.79697036743164,25.0,51.426719665527344,-0.0,226.5546722412109,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450730085372924,0.1531601548194885,0.1376537978649139,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563429355621338,0.1582046598196029,0.1497144252061844,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425934553146362,0.1520569324493408,0.1063223853707313,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964560031890869,0.1329199522733688,0.1258726119995117,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452589154243468,0.1529645472764969,0.687968909740448,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593777775764465,1.0,1.0,0.0,1.0,-1.4492441415786743,1.4492424726486206,1.738401692819025e-06,1.1099704504013062,0.0,0.0,0.0,22.76424598693848,25.0,51.42747116088867,-0.0,229.7175445556641,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450730085372924,0.1531601548194885,0.1376537978649139,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563429355621338,0.1582046598196029,0.1497144252061844,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425934553146362,0.1520569324493408,0.1063223853707313,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964560031890869,0.1329199522733688,0.1258726119995117,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452589154243468,0.1529645472764969,0.687968909740448,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593777775764465,1.0,1.0,0.0,1.0,-1.4492441415786743,1.4492424726486206,1.738401692819025e-06,1.1099704504013062,0.0,0.0,0.0,22.76424598693848,25.0,51.42747116088867,-0.0,229.7175445556641,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952540636062622,0.1546807736158371,0.1390072107315063,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634451866149902,0.1597669124603271,0.1511773020029068,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497824311256408,0.1534199565649032,0.1072648093104362,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030219912528992,0.1342413872480392,0.127108559012413,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.950283944606781,0.1534009128808975,0.6898859143257141,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604849636554718,1.0,1.0,0.0,1.0,-1.4575414657592771,1.457539677619934,1.756798042151786e-06,1.1166542768478394,0.0,0.0,0.0,22.73078727722168,43.0,51.4282341003418,-0.0,232.9553680419922,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952540636062622,0.1546807736158371,0.1390072107315063,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634451866149902,0.1597669124603271,0.1511773020029068,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497824311256408,0.1534199565649032,0.1072648093104362,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030219912528992,0.1342413872480392,0.127108559012413,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.950283944606781,0.1534009128808975,0.6898859143257141,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604849636554718,1.0,1.0,0.0,1.0,-1.4575414657592771,1.457539677619934,1.756798042151786e-06,1.1166542768478394,0.0,0.0,0.0,22.73078727722168,43.0,51.4282341003418,-0.0,232.9553680419922,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843857049942017,0.156549796462059,0.1407211422920227,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.894192636013031,0.1616971045732498,0.153031975030899,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817359209060669,0.1551414579153061,0.1084916517138481,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441286087036133,0.1359328776597976,0.1287374049425125,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803561329841614,0.1541903465986251,0.6935815811157227,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.268391340970993,1.0,1.0,0.0,1.0,-1.469686508178711,1.4696847200393677,1.7838699477579212e-06,1.1263561248779297,0.0,0.0,0.0,27.18143844604492,61.0,51.4236946105957,-0.0,249.0104217529297,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843857049942017,0.156549796462059,0.1407211422920227,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.894192636013031,0.1616971045732498,0.153031975030899,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817359209060669,0.1551414579153061,0.1084916517138481,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441286087036133,0.1359328776597976,0.1287374049425125,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803561329841614,0.1541903465986251,0.6935815811157227,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.268391340970993,1.0,1.0,0.0,1.0,-1.469686508178711,1.4696847200393677,1.7838699477579212e-06,1.1263561248779297,0.0,0.0,0.0,27.18143844604492,61.0,51.4236946105957,-0.0,249.0104217529297,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212181925773621,0.158902883529663,0.1430256217718124,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295130133628845,0.1641733944416046,0.1555578261613845,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187971115112305,0.1573843955993652,0.1101995632052421,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838537096977234,0.1381795853376388,0.1310449242591858,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161223530769348,0.155529111623764,0.7004581093788147,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810955643653869,1.0,1.0,0.0,1.0,-1.4885581731796265,1.4885563850402832,1.8264598793393816e-06,1.141419529914856,0.0,0.0,0.0,35.202919006347656,49.0,51.535282135009766,-0.0,277.27203369140625,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212181925773621,0.158902883529663,0.1430256217718124,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295130133628845,0.1641733944416046,0.1555578261613845,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187971115112305,0.1573843955993652,0.1101995632052421,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838537096977234,0.1381795853376388,0.1310449242591858,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161223530769348,0.155529111623764,0.7004581093788147,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810955643653869,1.0,1.0,0.0,1.0,-1.4885581731796265,1.4885563850402832,1.8264598793393816e-06,1.141419529914856,0.0,0.0,0.0,35.202919006347656,49.0,51.535282135009766,-0.0,277.27203369140625,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114832639694214,0.1602040231227874,0.1442285329103469,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199376463890076,0.1655624508857727,0.1568994522094726,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089222311973572,0.1586462706327438,0.1111042499542236,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741793394088745,0.1394578218460083,0.1322811841964721,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053646683692932,0.1563521772623062,0.7042818069458008,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843750119209289,1.0,1.0,0.0,1.0,-1.4987738132476809,1.4987720251083374,1.8498066083338929e-06,1.1495915651321411,0.0,0.0,0.0,37.29697799682617,49.0,51.628047943115234,-0.0,287.1266174316406,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113632202148438,0.1615815311670303,0.1454441100358963,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198971748352051,0.1670414358377456,0.1582687348127365,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.808762788772583,0.1599923074245453,0.112025000154972,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743578553199768,0.1408284902572631,0.1335476040840149,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044741749763489,0.1572667211294174,0.7082445621490479,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862600982189178,1.0,1.0,0.0,1.0,-1.509259581565857,1.5092577934265137,1.8739541474133148e-06,1.1579639911651611,0.0,0.0,0.0,37.88059997558594,37.0,51.68617248535156,-0.0,293.3514404296875,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300976157188416,0.1645435392856598,0.1479518562555313,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388504981994629,0.1702423691749572,0.1611234843730926,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275512456893921,0.1629118472337722,0.1139410957694053,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944924831390381,0.1438195407390594,0.1362034529447555,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222234845161438,0.1593418270349502,0.7167384028434753,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866182625293731,1.0,1.0,0.0,1.0,-1.5313822031021118,1.531380295753479,1.9255492134107044e-06,1.1756116151809692,0.0,0.0,0.0,35.97841262817383,25.0,51.77457809448242,-0.0,298.57275390625,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300976157188416,0.1645435392856598,0.1479518562555313,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388504981994629,0.1702423691749572,0.1611234843730926,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275512456893921,0.1629118472337722,0.1139410957694053,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944924831390381,0.1438195407390594,0.1362034529447555,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222234845161438,0.1593418270349502,0.7167384028434753,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866182625293731,1.0,1.0,0.0,1.0,-1.5313822031021118,1.531380295753479,1.9255492134107044e-06,1.1756116151809692,0.0,0.0,0.0,35.97841262817383,25.0,51.77457809448242,-0.0,298.57275390625,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801136016845703,0.1677536815404892,0.1505706012248993,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905800580978394,0.1737353354692459,0.1641375720500946,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771700859069824,0.1661044359207153,0.1159613728523254,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428007364273071,0.1471104174852371,0.1390265673398971,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696545362472534,0.1617102175951004,0.7259986400604248,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836202085018158,1.0,1.0,0.0,1.0,-1.555075764656067,1.5550737380981443,1.981786908800132e-06,1.194488763809204,0.0,0.0,0.0,30.94538688659668,25.0,51.83938217163086,-0.0,296.3616027832031,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801136016845703,0.1677536815404892,0.1505706012248993,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905800580978394,0.1737353354692459,0.1641375720500946,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771700859069824,0.1661044359207153,0.1159613728523254,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428007364273071,0.1471104174852371,0.1390265673398971,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696545362472534,0.1617102175951004,0.7259986400604248,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836202085018158,1.0,1.0,0.0,1.0,-1.555075764656067,1.5550737380981443,1.981786908800132e-06,1.194488763809204,0.0,0.0,0.0,30.94538688659668,25.0,51.83938217163086,-0.0,296.3616027832031,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504098892211914,0.1711774170398712,0.1534249484539032,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.962579071521759,0.1774863600730896,0.1674408316612243,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470097422599792,0.1695362776517868,0.1181823313236236,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052357077598572,0.1506657004356384,0.1421453952789306,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362865090370178,0.1643346548080444,0.7366262674331665,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282745748758316,1.0,1.0,0.0,1.0,-1.5816361904144287,1.5816341638565063,2.04602019948652e-06,1.2156071662902832,0.0,0.0,0.0,26.91889953613281,28.0,51.89141845703125,-0.0,298.10504150390625,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504098892211914,0.1711774170398712,0.1534249484539032,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.962579071521759,0.1774863600730896,0.1674408316612243,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470097422599792,0.1695362776517868,0.1181823313236236,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052357077598572,0.1506657004356384,0.1421453952789306,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362865090370178,0.1643346548080444,0.7366262674331665,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282745748758316,1.0,1.0,0.0,1.0,-1.5816361904144287,1.5816341638565063,2.04602019948652e-06,1.2156071662902832,0.0,0.0,0.0,26.91889953613281,28.0,51.89141845703125,-0.0,298.10504150390625,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839558005332948,0.1747580766677856,0.1565488576889038,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.977546453475952,0.1817921847105026,0.1612438708543777,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813073873519896,0.1731538772583007,0.1206326186656951,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437780976295472,0.1544316560029983,0.1455985009670257,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710569381713868,0.1671603769063949,0.7487971186637878,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840212285518646,1.0,1.0,0.0,1.0,-1.5998129844665527,1.5998109579086304,2.090903308271664e-06,1.2302073240280151,0.0,0.0,0.0,25.75434303283692,48.0,52.04002380371094,-0.0,303.6087646484375,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839558005332948,0.1747580766677856,0.1565488576889038,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.977546453475952,0.1817921847105026,0.1612438708543777,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813073873519896,0.1731538772583007,0.1206326186656951,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437780976295472,0.1544316560029983,0.1455985009670257,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710569381713868,0.1671603769063949,0.7487971186637878,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840212285518646,1.0,1.0,0.0,1.0,-1.5998129844665527,1.5998109579086304,2.090903308271664e-06,1.2302073240280151,0.0,0.0,0.0,25.75434303283692,48.0,52.04002380371094,-0.0,303.6087646484375,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831333756446838,0.1766178458929062,0.1581975370645523,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9829007983207704,0.1844066828489303,0.1664530783891677,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.980535924434662,0.1750436872243881,0.1219330951571464,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434744715690612,0.1564048528671264,0.1474357545375824,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696058630943298,0.16866335272789,0.7554003000259399,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34814453125,290.0774230957031,1.0,0.2880150079727173,1.0,1.0,0.0,1.0,-1.6195603609085083,1.6195582151412964,2.1397909222287126e-06,1.2455724477767944,0.0,0.0,0.0,26.367765426635746,48.0,51.64274215698242,-0.0,314.959228515625,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701706171035768,0.1785214096307754,0.1599228680133819,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831277132034302,0.1864169687032699,0.175852745771408,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.967382311820984,0.1769854426383972,0.1232988089323043,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286383390426636,0.1584364175796508,0.149367406964302,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547798037528992,0.1702220737934112,0.7624496221542358,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.2939956188201904,1.0,1.0,0.0,1.0,-1.6484917402267456,1.6484895944595337,2.2133469883556245e-06,1.2686225175857544,0.0,0.0,0.0,27.9300537109375,68.0,51.89574432373047,-0.0,333.2289123535156,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717420101165771,0.1823590993881225,0.163667231798172,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845459818840027,0.1904374659061432,0.1799147278070449,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693880438804626,0.1809255331754684,0.1262764185667038,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395957946777344,0.1625747233629226,0.1535816937685012,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575425744056702,0.1733950525522232,0.7781383991241455,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091634213924408,1.0,1.0,0.0,1.0,-1.6821908950805664,1.682188630104065,2.300788310094504e-06,1.2952979803085327,0.0,0.0,0.0,37.10081100463867,88.0,52.16151428222656,-0.0,377.7312927246094,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717420101165771,0.1823590993881225,0.163667231798172,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845459818840027,0.1904374659061432,0.1799147278070449,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693880438804626,0.1809255331754684,0.1262764185667038,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395957946777344,0.1625747233629226,0.1535816937685012,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575425744056702,0.1733950525522232,0.7781383991241455,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091634213924408,1.0,1.0,0.0,1.0,-1.6821908950805664,1.682188630104065,2.300788310094504e-06,1.2952979803085327,0.0,0.0,0.0,37.10081100463867,88.0,52.16151428222656,-0.0,377.7312927246094,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103968501091003,0.1862902790307998,0.1676104217767715,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217703700065613,0.1947620809078216,0.1843951344490051,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084782958030701,0.1849924176931381,0.129432275891304,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.780439555644989,0.1668633669614792,0.158060073852539,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962548136711121,0.1766982078552246,0.7949828505516052,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279986679553985,1.0,1.0,0.0,1.0,-1.721693515777588,1.7216911315917969,2.405907935099094e-06,1.32650887966156,0.0,0.0,0.0,49.64938354492188,76.0,52.19413757324219,-0.0,436.6007080078125,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103968501091003,0.1862902790307998,0.1676104217767715,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217703700065613,0.1947620809078216,0.1843951344490051,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084782958030701,0.1849924176931381,0.129432275891304,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.780439555644989,0.1668633669614792,0.158060073852539,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962548136711121,0.1766982078552246,0.7949828505516052,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279986679553985,1.0,1.0,0.0,1.0,-1.721693515777588,1.7216911315917969,2.405907935099094e-06,1.32650887966156,0.0,0.0,0.0,49.64938354492188,76.0,52.19413757324219,-0.0,436.6007080078125,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961730360984802,0.1903308182954788,0.1713803559541702,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085620403289795,0.1993137151002884,0.1888239681720733,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944824695587158,0.1891935467720031,0.132472962141037,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680678963661194,0.1713045835494995,0.1624016314744949,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815808653831482,0.1801369190216064,0.8111000061035156,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378069698810577,1.0,1.0,0.0,1.0,-1.7597545385360718,1.7597520351409912,2.509928890503943e-06,1.3565772771835327,0.0,0.0,0.0,55.23240280151367,64.0,52.22574996948242,-0.0,476.296630859375,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961730360984802,0.1903308182954788,0.1713803559541702,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085620403289795,0.1993137151002884,0.1888239681720733,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944824695587158,0.1891935467720031,0.132472962141037,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680678963661194,0.1713045835494995,0.1624016314744949,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815808653831482,0.1801369190216064,0.8111000061035156,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378069698810577,1.0,1.0,0.0,1.0,-1.7597545385360718,1.7597520351409912,2.509928890503943e-06,1.3565772771835327,0.0,0.0,0.0,55.23240280151367,64.0,52.22574996948242,-0.0,476.296630859375,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065733909606934,0.1945374608039856,0.1750693172216415,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189692497253418,0.2040954232215881,0.1932370960712433,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051528930664062,0.1935759633779525,0.1354621350765228,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792178988456726,0.1759400218725204,0.166686400771141,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912420034408569,0.1837548464536667,0.8268787264823914,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420368731021881,1.0,1.0,0.0,1.0,-1.797162413597107,1.7971597909927368,2.614693812574842e-06,1.3860644102096558,0.0,0.0,0.0,54.95774459838867,52.0,52.186622619628906,-0.0,499.24127197265625,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065733909606934,0.1945374608039856,0.1750693172216415,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189692497253418,0.2040954232215881,0.1932370960712433,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051528930664062,0.1935759633779525,0.1354621350765228,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792178988456726,0.1759400218725204,0.166686400771141,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912420034408569,0.1837548464536667,0.8268787264823914,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420368731021881,1.0,1.0,0.0,1.0,-1.797162413597107,1.7971597909927368,2.614693812574842e-06,1.3860644102096558,0.0,0.0,0.0,54.95774459838867,52.0,52.186622619628906,-0.0,499.24127197265625,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181412816047668,0.1967071890830993,0.176913172006607,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304798007011414,0.2065706849098205,0.1954612135887146,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169391751289368,0.195839524269104,0.1369602531194687,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916302680969238,0.1783349812030792,0.1688381284475326,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029667139053345,0.1856365501880645,0.8347903490066528,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426549732685089,1.0,1.0,0.0,1.0,-1.8159292936325075,1.8159266710281368,2.6682000680011697e-06,1.4008396863937378,0.0,0.0,0.0,53.24734878540039,52.0,52.16345977783203,-0.0,506.20111083984375,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337752819061279,0.1989215612411499,0.1787657737731933,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467614650726318,0.2091012001037597,0.1977048963308334,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327050805091858,0.1981520652770996,0.1384681016206741,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088762760162354,0.1807823479175567,0.1710062175989151,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188823461532593,0.1875684559345245,0.8427689075469971,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425288796424866,1.0,1.0,0.0,1.0,-1.8348418474197388,1.834839105606079,2.722759290918475e-06,1.415717840194702,0.0,0.0,0.0,50.71458435058594,40.0,52.14097595214844,-0.0,510.7987365722656,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862390518188477,0.2034813314676284,0.1825154721736908,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019117951393129,0.2143235206604004,0.2022680044174194,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.885323166847229,0.2029224932193756,0.1415279954671859,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593962788581848,0.1858332008123397,0.1754122674465179,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685392141342163,0.1915812641382217,0.8590269684791565,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406287729740143,1.0,1.0,0.0,1.0,-1.8733103275299072,1.873307466506958,2.835700342984637e-06,1.445945382118225,0.0,0.0,0.0,43.72121810913086,28.0,52.10190582275391,-0.0,514.4696044921875,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862390518188477,0.2034813314676284,0.1825154721736908,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019117951393129,0.2143235206604004,0.2022680044174194,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.885323166847229,0.2029224932193756,0.1415279954671859,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593962788581848,0.1858332008123397,0.1754122674465179,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685392141342163,0.1915812641382217,0.8590269684791565,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406287729740143,1.0,1.0,0.0,1.0,-1.8733103275299072,1.873307466506958,2.835700342984637e-06,1.445945382118225,0.0,0.0,0.0,43.72121810913086,28.0,52.10190582275391,-0.0,514.4696044921875,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
