time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.984496772289276,0.2081949412822723,0.1863922923803329,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900185465812684,0.2198206037282943,0.2003088295459747,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839725494384766,0.2078676372766494,0.1447009146213531,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575451016426086,0.1910739094018936,0.1799854487180709,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660829901695251,0.1957737803459167,0.876034140586853,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369295299053192,1.0,1.0,0.0,1.0,-1.9037554264068604,1.9037524461746216,2.9279192403919296e-06,1.4705268144607544,0.0,0.0,0.0,35.91899871826172,48.0,52.50440216064453,-0.0,510.4714050292969,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.984496772289276,0.2081949412822723,0.1863922923803329,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900185465812684,0.2198206037282943,0.2003088295459747,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839725494384766,0.2078676372766494,0.1447009146213531,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575451016426086,0.1910739094018936,0.1799854487180709,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660829901695251,0.1957737803459167,0.876034140586853,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369295299053192,1.0,1.0,0.0,1.0,-1.9037554264068604,1.9037524461746216,2.9279192403919296e-06,1.4705268144607544,0.0,0.0,0.0,35.91899871826172,48.0,52.50440216064453,-0.0,510.4714050292969,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890924096107484,0.213026151061058,0.1906913667917251,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794113039970398,0.2275596112012863,0.1939813047647476,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889215230941772,0.2129599452018737,0.1482205688953399,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647837281227112,0.1964800804853439,0.1850440055131912,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711138606071472,0.2001301050186157,0.8953208327293396,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425862491130829,1.0,1.0,0.0,1.0,-1.931196570396424,1.9311935901641848,3.010660748259397e-06,1.4914077520370483,0.0,0.0,0.0,36.71638488769531,68.0,51.78907012939453,-0.0,533.0550537109375,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890924096107484,0.213026151061058,0.1906913667917251,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794113039970398,0.2275596112012863,0.1939813047647476,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889215230941772,0.2129599452018737,0.1482205688953399,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647837281227112,0.1964800804853439,0.1850440055131912,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711138606071472,0.2001301050186157,0.8953208327293396,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425862491130829,1.0,1.0,0.0,1.0,-1.931196570396424,1.9311935901641848,3.010660748259397e-06,1.4914077520370483,0.0,0.0,0.0,36.71638488769531,68.0,51.78907012939453,-0.0,533.0550537109375,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801232218742372,0.2180192917585373,0.1951781660318374,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945675134658812,0.2341307252645492,0.2167926132678985,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803263545036316,0.2182506620883941,0.1519112735986709,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557168483734132,0.2021069079637527,0.1903550624847412,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604995846748352,0.2047067284584045,0.9158182740211488,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563898205757141,1.0,1.0,0.0,1.0,-2.004587411880493,2.004584312438965,3.239939587729168e-06,1.54830801486969,0.0,0.0,0.0,39.943458557128906,88.0,51.69361877441406,-0.0,595.9366455078125,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801232218742372,0.2180192917585373,0.1951781660318374,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945675134658812,0.2341307252645492,0.2167926132678985,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803263545036316,0.2182506620883941,0.1519112735986709,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557168483734132,0.2021069079637527,0.1903550624847412,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604995846748352,0.2047067284584045,0.9158182740211488,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563898205757141,1.0,1.0,0.0,1.0,-2.004587411880493,2.004584312438965,3.239939587729168e-06,1.54830801486969,0.0,0.0,0.0,39.943458557128906,88.0,51.69361877441406,-0.0,595.9366455078125,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385207891464232,0.2205248922109604,0.1975855529308319,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628322720527648,0.2364114075899124,0.2231350243091583,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.939026415348053,0.2209183871746063,0.1538934558629989,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.912043273448944,0.2049507051706314,0.1932035237550735,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159759879112244,0.2070154100656509,0.9269530177116394,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651550412178039,1.0,1.0,0.0,1.0,-2.034242391586304,2.0342390537261963,3.3361227451678133e-06,1.5718849897384644,0.0,0.0,0.0,44.90043640136719,88.0,52.34394454956055,-0.0,635.8594360351562,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941713571548462,0.2230326384305954,0.2000423073768615,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163509011268616,0.2388872057199478,0.2256170064210891,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948261141777039,0.2235973924398422,0.1559203565120697,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726328015327454,0.2078106701374054,0.1961172670125961,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751798272132874,0.2093321233987808,0.9383594989776612,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745641410350799,1.0,1.0,0.0,1.0,-2.059805154800415,2.0598015785217285,3.4196775686723413e-06,1.591831088066101,0.0,0.0,0.0,51.293983459472656,108.0,52.32646560668945,-0.0,678.601318359375,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351352214813232,0.2280879467725753,0.205065056681633,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533740043640137,0.2443091869354248,0.231123074889183,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360872268676758,0.2290208339691162,0.1600774079561233,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180629014968872,0.213609904050827,0.2020979225635528,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189077377319336,0.2140280306339264,0.9618128538131714,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950160145759582,1.0,1.0,0.0,1.0,-2.112791061401367,2.1127874851226807,3.5963862501375843e-06,1.6331379413604736,0.0,0.0,0.0,66.29783630371094,96.0,52.2244758605957,-0.0,776.7564697265625,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351352214813232,0.2280879467725753,0.205065056681633,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533740043640137,0.2443091869354248,0.231123074889183,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360872268676758,0.2290208339691162,0.1600774079561233,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180629014968872,0.213609904050827,0.2020979225635528,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189077377319336,0.2140280306339264,0.9618128538131714,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950160145759582,1.0,1.0,0.0,1.0,-2.112791061401367,2.1127874851226807,3.5963862501375843e-06,1.6331379413604736,0.0,0.0,0.0,66.29783630371094,96.0,52.2244758605957,-0.0,776.7564697265625,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253350257873535,0.2332251965999603,0.2098173648118972,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433161973953247,0.2501384615898132,0.2367160022258758,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.826672375202179,0.2345510125160217,0.1640438586473465,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094539046287537,0.2195291072130203,0.2078348249197006,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.808951199054718,0.2188275158405304,0.9840312004089355,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061127007007599,1.0,1.0,0.0,1.0,-2.1635587215423584,2.1635549068450928,3.770232297028997e-06,1.6727252006530762,0.0,0.0,0.0,72.45580291748047,84.0,52.19064331054688,-0.0,844.9760131835938,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253350257873535,0.2332251965999603,0.2098173648118972,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433161973953247,0.2501384615898132,0.2367160022258758,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.826672375202179,0.2345510125160217,0.1640438586473465,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094539046287537,0.2195291072130203,0.2078348249197006,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.808951199054718,0.2188275158405304,0.9840312004089355,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061127007007599,1.0,1.0,0.0,1.0,-2.1635587215423584,2.1635549068450928,3.770232297028997e-06,1.6727252006530762,0.0,0.0,0.0,72.45580291748047,84.0,52.19064331054688,-0.0,844.9760131835938,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376089930534363,0.2385103106498718,0.2144354432821273,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567731976509094,0.2562766671180725,0.2423491328954696,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393933773040771,0.2402437478303909,0.1679168790578842,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230578303337097,0.225618839263916,0.2134532630443573,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213030695915222,0.2237850129604339,1.0056288242340088,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118504822254181,1.0,1.0,0.0,1.0,-2.213212728500366,2.213208675384521,3.944405307265697e-06,1.7113678455352783,0.0,0.0,0.0,71.81903076171875,72.0,52.10833740234375,-0.0,889.480224609375,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376089930534363,0.2385103106498718,0.2144354432821273,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567731976509094,0.2562766671180725,0.2423491328954696,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393933773040771,0.2402437478303909,0.1679168790578842,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230578303337097,0.225618839263916,0.2134532630443573,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213030695915222,0.2237850129604339,1.0056288242340088,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118504822254181,1.0,1.0,0.0,1.0,-2.213212728500366,2.213208675384521,3.944405307265697e-06,1.7113678455352783,0.0,0.0,0.0,71.81903076171875,72.0,52.10833740234375,-0.0,889.480224609375,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682417869567871,0.2439544945955276,0.21902996301651,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899591565132141,0.2626676261425018,0.2480579018592834,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706726431846619,0.2461123913526535,0.1717826575040817,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536117672920227,0.231893703341484,0.2190701365470886,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.850409209728241,0.2289179414510727,1.0271742343902588,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142369329929352,1.0,1.0,0.0,1.0,-2.262857913970948,2.2628536224365234,4.122671725781402e-06,1.7499574422836304,0.0,0.0,0.0,66.83939361572266,60.0,52.03694915771485,-0.0,919.0030517578124,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682417869567871,0.2439544945955276,0.21902996301651,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899591565132141,0.2626676261425018,0.2480579018592834,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706726431846619,0.2461123913526535,0.1717826575040817,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536117672920227,0.231893703341484,0.2190701365470886,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.850409209728241,0.2289179414510727,1.0271742343902588,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142369329929352,1.0,1.0,0.0,1.0,-2.262857913970948,2.2628536224365234,4.122671725781402e-06,1.7499574422836304,0.0,0.0,0.0,66.83939361572266,60.0,52.03694915771485,-0.0,919.0030517578124,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928732872009277,0.2467354387044906,0.2213362753391266,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.916709005832672,0.2659472823143005,0.2509478032588959,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956742286682129,0.249112993478775,0.1737274974584579,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8779995441436768,0.2351014614105224,0.2218983620405197,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738670945167542,0.2315516322851181,1.0380269289016724,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146189987659454,1.0,1.0,0.0,1.0,-2.2878689765930176,2.2878646850585938,4.214040927763563e-06,1.7693835496902466,0.0,0.0,0.0,63.20025634765625,60.0,52.00722503662109,-0.0,929.8745727539062,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284427165985109,0.2495542615652084,0.2236547321081161,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551678895950316,0.2692789435386657,0.2538645565509796,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320302605628968,0.2521570324897766,0.1756854802370071,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118540287017822,0.2383555918931961,0.2247470617294311,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064484238624572,0.2342298179864883,1.0489684343338013,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146364629268646,1.0,1.0,0.0,1.0,-2.313074350357056,2.313070058822632,4.307175004214514e-06,1.7889512777328491,0.0,0.0,0.0,58.98908233642578,48.0,51.98136520385742,-0.0,938.87109375,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966472387313844,0.2552462816238403,0.228459894657135,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621331214904,0.2766507267951965,0.2402001470327377,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978487491607666,0.2583345770835876,0.1785769015550613,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856870770454408,0.244945615530014,0.2306466698646545,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798343181610109,0.239663153886795,1.07178795337677,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128422439098358,1.0,1.0,0.0,1.0,-2.3403940200805664,2.3403897285461426,4.410414476296864e-06,1.8107579946517944,0.0,0.0,0.0,52.31945037841797,68.0,52.4175033569336,-0.0,940.3936767578124,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966472387313844,0.2552462816238403,0.228459894657135,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621331214904,0.2766507267951965,0.2402001470327377,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978487491607666,0.2583345770835876,0.1785769015550613,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856870770454408,0.244945615530014,0.2306466698646545,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798343181610109,0.239663153886795,1.07178795337677,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128422439098358,1.0,1.0,0.0,1.0,-2.3403940200805664,2.3403897285461426,4.410414476296864e-06,1.8107579946517944,0.0,0.0,0.0,52.31945037841797,68.0,52.4175033569336,-0.0,940.3936767578124,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964035153388976,0.2616503834724426,0.2286997586488723,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390163898468,0.2860659062862396,0.2408186644315719,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390163898468,0.2655685245990753,0.1778678447008133,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923427104949952,0.2517067492008209,0.236961156129837,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857544302940368,0.2452788352966308,1.0965994596481323,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200453460216522,1.0,1.0,0.0,1.0,-2.377953290939331,2.377948760986328,4.551617166725919e-06,1.839203238487244,0.0,0.0,0.0,53.53018951416016,88.0,51.41122055053711,-0.0,984.5078125,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964035153388976,0.2616503834724426,0.2286997586488723,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390163898468,0.2860659062862396,0.2408186644315719,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390163898468,0.2655685245990753,0.1778678447008133,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923427104949952,0.2517067492008209,0.236961156129837,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857544302940368,0.2452788352966308,1.0965994596481323,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200453460216522,1.0,1.0,0.0,1.0,-2.377953290939331,2.377948760986328,4.551617166725919e-06,1.839203238487244,0.0,0.0,0.0,53.53018951416016,88.0,51.41122055053711,-0.0,984.5078125,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9984781742095948,0.2663646638393402,0.2373223900794983,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9979021549224854,0.2927185595035553,0.2493092119693756,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9979021549224854,0.2708596289157867,0.1841389387845993,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9902947545051576,0.2569218575954437,0.2418746948242187,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.9827349781990052,0.2496433109045028,1.1161004304885864,290.7591247558594,289.1112060546875,290.794189453125,289.14190673828125,290.7933654785156,297.59625244140625,290.7613220214844,1.0,0.4306330978870392,1.0,1.0,0.0,1.0,-2.43536376953125,2.435359001159668,4.7732723942317534e-06,1.883393287658692,0.961497128009796,0.961497128009796,0.0,56.28263854980469,88.0,51.388179779052734,-0.0,1058.217529296875,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,283.1499938964844,0.0013492216821759,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5114734736320084e-09,2.582116520599696e-09,1.0000007072408224e-10,1.4796273717365693e-07,1.4479630294772505e-07,3.1664353361549047e-09,0.0,0.0,-0.0,3.479055885691196e-05,0.0,6.445346860395329e-12,6.03230176920988e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20758056640625,0.9968369603157043,0.2674334049224853,0.2396917343139648,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2064819335937,0.9985798597335817,0.2945502698421478,0.2542456686496734,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2064208984375,0.9986693263053894,0.272217184305191,0.1878558248281479,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2147216796875,0.987640619277954,0.2584680318832397,0.2435302883386612,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.220458984375,0.979596734046936,0.250911146402359,1.1226911544799805,290.1498718261719,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5976257324219,289.71990966796875,1.0,0.4350059628486633,1.0,1.0,0.0,1.0,-2.4585072994232178,2.458502531051636,4.864300080953399e-06,1.901275515556336,0.9586511254310608,0.9586511254310608,0.0,57.60862350463867,108.0,6356.88427734375,-0.0,1089.7698974609375,1.0,283.1996765136719,290.5234069824219,290.52154541015625,291.103515625,293.1499938964844,293.1499938964844,283.1499938964844,1704.2510986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7659512758255005,0.7659648656845093,1.1335084337815716e-07,4.0952558517456055,4.095244884490967,1.0983510037476664e-05,0.0,0.0,-0.0,4539.8818359375,0.0,16.593236923217773,1848.9744873046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26727294921875,0.8697187304496765,0.2561930418014526,0.2343451529741287,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2645263671875,0.9030882120132446,0.2876349091529846,0.2755614817142486,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665405273437,0.8778819441795349,0.2644428610801697,0.1873827874660492,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677001953125,0.8651744723320007,0.2537859976291656,0.2429389357566833,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26861572265625,0.8558290600776672,0.245109885931015,1.1150593757629397,287.2596130371094,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4716796875,287.2201232910156,1.0,0.4510625302791595,1.0,1.0,0.0,1.0,-2.46738862991333,2.467383623123169,4.902848104393343e-06,1.909900069236756,0.9086210131645204,0.9086210131645204,0.0,77.67062377929688,128.0,15312.74609375,-0.0,1184.177001953125,1.0,283.1706848144531,286.5964050292969,292.5371398925781,293.22711181640625,293.1499938964844,293.1499938964844,283.1499938964844,3378.188232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0734905004501342,1.0,0.0,0.0,1.134345531463623,1.1343477964401243,8.59655528984149e-08,4.265817642211914,4.265807628631592,9.786838745640123e-06,0.0,0.0,-0.0,4702.86474609375,0.0,45.79625701904297,1895.422607421875,0.0,0.0,0.291386991739273,1.0,0.0,3.0,1.0,0.0
12387240,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26727294921875,0.8697187304496765,0.2561930418014526,0.2343451529741287,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2645263671875,0.9030882120132446,0.2876349091529846,0.2755614817142486,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665405273437,0.8778819441795349,0.2644428610801697,0.1873827874660492,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677001953125,0.8651744723320007,0.2537859976291656,0.2429389357566833,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26861572265625,0.8558290600776672,0.245109885931015,1.1150593757629397,287.2596130371094,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4716796875,287.2201232910156,1.0,0.4510625302791595,1.0,1.0,0.0,1.0,-2.46738862991333,2.467383623123169,4.902848104393343e-06,1.909900069236756,0.9086210131645204,0.9086210131645204,0.0,77.67062377929688,128.0,15312.74609375,-0.0,1184.177001953125,1.0,283.1706848144531,286.5964050292969,292.5371398925781,293.22711181640625,293.1499938964844,293.1499938964844,283.1499938964844,3378.188232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0734905004501342,1.0,0.0,0.0,1.134345531463623,1.1343477964401243,8.59655528984149e-08,4.265817642211914,4.265807628631592,9.786838745640123e-06,0.0,0.0,-0.0,4702.86474609375,0.0,45.79625701904297,1895.422607421875,0.0,0.0,0.291386991739273,1.0,0.0,3.0,1.0,0.0
12387300,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8183656930923462,0.2506918907165527,0.2295043617486953,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101867675781,0.8492693305015564,0.2835409343242645,0.2719756066799164,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8271762728691101,0.2603280544281006,0.1847345829010009,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.8172322511672974,0.2508326768875122,0.2406203597784042,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.8077331185340881,0.2414058595895767,1.100987195968628,286.906494140625,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4122314453125,286.87628173828125,1.0,0.4569901823997497,1.0,1.0,0.0,1.0,-2.434386730194092,2.4343819618225098,4.772560259880265e-06,1.884283423423767,0.8915286064147949,0.8915286064147949,0.0,91.60865783691406,128.0,17145.80859375,-0.0,1203.61279296875,1.0,283.1610107421875,286.25909423828125,293.4214782714844,294.1913146972656,293.1499938964844,293.1499938964844,283.1499938964844,5155.181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2417386323213577,1.0,0.0,0.0,1.3751567602157593,1.3751602172851562,1.261865776314153e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,4976.4345703125,0.0,82.11834716796875,1895.4366455078125,0.0,0.0,0.3481659293174743,1.0,0.0,3.0,1.0,0.0
12387360,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6542358398437,0.7829248309135437,0.2464139610528946,0.2256229519844055,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524963378906,0.8165023326873779,0.2803052961826324,0.2690489888191223,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6536560058594,0.7935712337493896,0.2570197880268097,0.1825379282236099,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541748046875,0.7840573787689209,0.2483872324228286,0.2385984659194946,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65478515625,0.7735596299171448,0.2381305694580078,1.0878490209579468,286.6497802734375,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3620300292969,286.6273498535156,1.0,0.4624865651130676,1.0,1.0,0.0,1.0,-2.405346393585205,2.405341625213623,4.659259047912201e-06,1.8616613149642944,0.8729764819145203,0.8729764819145203,0.0,104.10274505615234,116.0,18365.08203125,-0.0,1221.1112060546875,1.0,283.1552734375,286.01971435546875,293.68310546875,294.8654479980469,293.1499938964844,293.1499938964844,283.1499938964844,7051.36083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118055999279022,1.0,0.0,0.0,1.572719693183899,1.572724223136902,1.6504276345585822e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.61767578125,0.0,123.83380126953124,1895.4371337890625,0.0,296.9384765625,0.3940106928348541,1.0,0.0,3.0,1.0,0.0
12387420,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526306152344,0.7566623091697693,0.2409948855638504,0.2202770411968231,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3516845703125,0.7912735939025879,0.2762272655963897,0.2648959159851074,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.352294921875,0.7681764364242554,0.2527227401733398,0.1793315559625625,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525085449219,0.760421633720398,0.2452205419540405,0.2354965955018997,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528747558594,0.748841404914856,0.2332372665405273,1.065468430519104,286.3503723144531,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2930908203125,286.3392028808594,1.0,0.4629804790019989,1.0,1.0,0.0,1.0,-2.359455108642578,2.359450578689575,4.483070824790048e-06,1.825898289680481,0.8362276554107666,0.8362276554107666,0.0,113.69747161865234,104.0,19603.44140625,-0.0,1206.8546142578125,1.0,283.15093994140625,285.7445373535156,293.1744689941406,294.72686767578125,293.1499938964844,293.1499938964844,283.1499938964844,10626.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186808347702026,1.0,0.0,0.0,1.8274989128112795,1.8275052309036253,2.228474471621667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.17822265625,0.0,198.43443298339844,1895.4371337890625,0.0,1037.6971435546875,0.4606692492961883,1.0,0.0,3.0,1.0,0.0
12387480,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526306152344,0.7566623091697693,0.2409948855638504,0.2202770411968231,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3516845703125,0.7912735939025879,0.2762272655963897,0.2648959159851074,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.352294921875,0.7681764364242554,0.2527227401733398,0.1793315559625625,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525085449219,0.760421633720398,0.2452205419540405,0.2354965955018997,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528747558594,0.748841404914856,0.2332372665405273,1.065468430519104,286.3503723144531,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2930908203125,286.3392028808594,1.0,0.4629804790019989,1.0,1.0,0.0,1.0,-2.359455108642578,2.359450578689575,4.483070824790048e-06,1.825898289680481,0.8362276554107666,0.8362276554107666,0.0,113.69747161865234,104.0,19603.44140625,-0.0,1206.8546142578125,1.0,283.15093994140625,285.7445373535156,293.1744689941406,294.72686767578125,293.1499938964844,293.1499938964844,283.1499938964844,10626.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186808347702026,1.0,0.0,0.0,1.8274989128112795,1.8275052309036253,2.228474471621667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.17822265625,0.0,198.43443298339844,1895.4371337890625,0.0,1037.6971435546875,0.4606692492961883,1.0,0.0,3.0,1.0,0.0
12387540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7539381384849548,0.2384815812110901,0.2174455225467682,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.7897074818611145,0.2746897637844085,0.2628867030143738,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.7662456035614014,0.250899463891983,0.1776594072580337,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039794921875,0.759269654750824,0.2441151291131973,0.2339824885129928,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.7459685206413269,0.2304684966802597,1.050731539726257,286.2030639648437,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2567749023437,286.1983642578125,1.0,0.4584955275058746,1.0,1.0,0.0,1.0,-2.332094430923462,2.332089900970459,4.379568053991534e-06,1.8044956922531128,0.7992122769355774,0.7992122769355774,0.0,112.55811309814452,92.0,20164.59375,-0.0,1171.2015380859375,1.0,283.150146484375,285.6096496582031,292.5465393066406,294.0980529785156,293.1499938964844,293.1499938964844,283.1499938964844,14028.5009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805707812309265,1.0,0.0,0.0,1.968557834625244,1.968565464019776,2.58576903888752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.65869140625,0.0,254.87461853027344,1895.4371337890625,0.0,1460.9251708984375,0.4981803894042969,1.0,0.0,3.0,1.0,0.0
12387600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7539381384849548,0.2384815812110901,0.2174455225467682,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.7897074818611145,0.2746897637844085,0.2628867030143738,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.7662456035614014,0.250899463891983,0.1776594072580337,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039794921875,0.759269654750824,0.2441151291131973,0.2339824885129928,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.7459685206413269,0.2304684966802597,1.050731539726257,286.2030639648437,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2567749023437,286.1983642578125,1.0,0.4584955275058746,1.0,1.0,0.0,1.0,-2.332094430923462,2.332089900970459,4.379568053991534e-06,1.8044956922531128,0.7992122769355774,0.7992122769355774,0.0,112.55811309814452,92.0,20164.59375,-0.0,1171.2015380859375,1.0,283.150146484375,285.6096496582031,292.5465393066406,294.0980529785156,293.1499938964844,293.1499938964844,283.1499938964844,14028.5009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805707812309265,1.0,0.0,0.0,1.968557834625244,1.968565464019776,2.58576903888752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.65869140625,0.0,254.87461853027344,1895.4371337890625,0.0,1460.9251708984375,0.4981803894042969,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7629644870758057,0.237481489777565,0.2160611003637313,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.158203125,0.80076003074646,0.2746146917343139,0.2623063325881958,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7763713598251343,0.25047767162323,0.1769990921020507,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7697542905807495,0.2442543059587478,0.2336451262235641,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7542433738708496,0.2290573120117187,1.0420678853988647,286.1581420898437,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388610839844,286.1578369140625,1.0,0.4515834748744964,1.0,1.0,0.0,1.0,-2.31812071800232,2.3181164264678955,4.327187070884975e-06,1.793559432029724,0.7629426121711731,0.7629426121711731,0.0,105.86862182617188,80.0,20287.873046875,-0.0,1129.1448974609375,1.0,283.1500244140625,285.5694885253906,292.23712158203125,293.7082824707031,293.1499938964844,293.1499938964844,283.1499938964844,16852.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773593425750732,1.0,0.0,0.0,2.004561185836792,2.0045695304870605,2.681217381450552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.81787109375,0.0,278.5941162109375,1895.4371337890625,0.0,1436.864501953125,0.5111821889877319,1.0,0.0,3.0,1.0,0.0
