time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7629644870758057,0.237481489777565,0.2160611003637313,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.158203125,0.80076003074646,0.2746146917343139,0.2623063325881958,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7763713598251343,0.25047767162323,0.1769990921020507,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7697542905807495,0.2442543059587478,0.2336451262235641,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7542433738708496,0.2290573120117187,1.0420678853988647,286.1581420898437,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388610839844,286.1578369140625,1.0,0.4515834748744964,1.0,1.0,0.0,1.0,-2.31812071800232,2.3181164264678955,4.327187070884975e-06,1.793559432029724,0.7629426121711731,0.7629426121711731,0.0,105.86862182617188,80.0,20287.873046875,-0.0,1129.1448974609375,1.0,283.1500244140625,285.5694885253906,292.23712158203125,293.7082824707031,293.1499938964844,293.1499938964844,283.1499938964844,16852.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773593425750732,1.0,0.0,0.0,2.004561185836792,2.0045695304870605,2.681217381450552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.81787109375,0.0,278.5941162109375,1895.4371337890625,0.0,1436.864501953125,0.5111821889877319,1.0,0.0,3.0,1.0,0.0
12387780,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7802779078483582,0.2372839152812957,0.2153679877519607,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.8195282816886902,0.2753297686576843,0.2624401450157165,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.7948955297470093,0.2508071660995483,0.1768353432416916,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7885578870773315,0.245075523853302,0.2339006066322326,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7705345153808594,0.2284148931503296,1.03664231300354,286.1824035644531,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1851806640625,1.0,0.4434553384780884,1.0,1.0,0.0,1.0,-2.3110365867614746,2.311032295227051,4.3007244130421896e-06,1.7879964113235474,0.7281237840652466,0.7281237840652466,0.0,96.50196075439452,68.0,20108.14453125,-0.0,1084.479248046875,1.0,283.1499938964844,285.59375,292.15386962890625,293.5631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18937.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572523713111877,1.0,0.0,0.0,1.961020827293396,1.961029291152954,2.566006855886372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.978515625,0.0,272.121826171875,1895.4371337890625,0.0,1291.120849609375,0.5057361721992493,1.0,0.0,3.0,1.0,0.0
12387840,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7802779078483582,0.2372839152812957,0.2153679877519607,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.8195282816886902,0.2753297686576843,0.2624401450157165,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.7948955297470093,0.2508071660995483,0.1768353432416916,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7885578870773315,0.245075523853302,0.2339006066322326,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7705345153808594,0.2284148931503296,1.03664231300354,286.1824035644531,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1851806640625,1.0,0.4434553384780884,1.0,1.0,0.0,1.0,-2.3110365867614746,2.311032295227051,4.3007244130421896e-06,1.7879964113235474,0.7281237840652466,0.7281237840652466,0.0,96.50196075439452,68.0,20108.14453125,-0.0,1084.479248046875,1.0,283.1499938964844,285.59375,292.15386962890625,293.5631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18937.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572523713111877,1.0,0.0,0.0,1.961020827293396,1.961029291152954,2.566006855886372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.978515625,0.0,272.121826171875,1895.4371337890625,0.0,1291.120849609375,0.5057361721992493,1.0,0.0,3.0,1.0,0.0
12387900,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7922367453575134,0.2374398708343505,0.2152362465858459,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.83138507604599,0.2759368121623993,0.2627280950546264,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.8073559999465942,0.251212328672409,0.1769095659255981,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134704589844,0.8012165427207947,0.2457115948200225,0.2342230528593063,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.7819675207138062,0.2283432632684707,1.034971833229065,286.21417236328125,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.22930908203125,286.2181701660156,1.0,0.439166784286499,1.0,1.0,0.0,1.0,-2.3096916675567627,2.309687376022339,4.295679445931455e-06,1.7869226932525637,0.7114335894584656,0.7114335894584656,0.0,91.2057647705078,68.0,19934.5859375,-0.0,1062.1873779296875,1.0,283.1499938964844,285.6239624023437,292.1542358398437,293.5408630371094,293.1499938964844,293.1499938964844,283.1499938964844,19691.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473603844642639,1.0,0.0,0.0,1.9179911613464355,1.917999505996704,2.454633261095296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.15185546875,0.0,260.7968139648437,1895.4371337890625,0.0,1222.6973876953125,0.4980979561805725,1.0,0.0,3.0,1.0,0.0
12387960,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554626464844,0.8066506385803223,0.2377437949180603,0.2152322977781295,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.8456829190254211,0.2766887545585632,0.2631473839282989,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8213905096054077,0.251757800579071,0.1770773530006408,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.8158649206161499,0.2464812397956848,0.2346648424863815,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7959304451942444,0.2284179627895355,1.0339301824569702,286.2564392089844,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2295227050781,286.261474609375,1.0,0.4348092079162597,1.0,1.0,0.0,1.0,-2.3096697330474854,2.309665441513061,4.295546659704996e-06,1.786877155303955,0.6952971816062927,0.6952971816062927,0.0,85.63351440429688,56.0,19717.7109375,-0.0,1040.238037109375,1.0,283.1499938964844,285.66357421875,292.1664428710937,293.5339660644531,293.1499938964844,293.1499938964844,283.1499938964844,20264.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386840343475342,1.0,0.0,0.0,1.8652013540267944,1.8652095794677728,2.321372534197509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.19775390625,0.0,246.1292724609375,1895.4371337890625,0.0,1164.5728759765625,0.4882024228572845,1.0,0.0,3.0,1.0,0.0
12388020,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.8420603275299072,0.2387384921312332,0.2155644297599792,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.364990234375,0.8855473399162292,0.278571605682373,0.2643358111381531,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.8579225540161133,0.253216952085495,0.1776632368564605,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.8524569272994995,0.2483738213777542,0.2358714938163757,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.8313124179840088,0.2289512157440185,1.0335299968719482,286.3656921386719,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2335205078125,286.37225341796875,1.0,0.4260419905185699,1.0,1.0,0.0,1.0,-2.3131649494171143,2.3131606578826904,4.308434199629119e-06,1.7895379066467283,0.6648469567298889,0.6648469567298889,0.0,73.9242935180664,44.0,19185.619140625,-0.0,997.8077392578124,1.0,283.1499938964844,285.7643737792969,292.1994323730469,293.533447265625,293.1499938964844,293.1499938964844,283.1499938964844,20934.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248270869255066,1.0,0.0,0.0,1.7419272661209106,1.7419350147247314,2.024666230227013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.16162109375,0.0,212.12203979492188,1895.4371337890625,0.0,1075.5887451171875,0.4642896354198456,1.0,0.0,3.0,1.0,0.0
12388080,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.8420603275299072,0.2387384921312332,0.2155644297599792,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.364990234375,0.8855473399162292,0.278571605682373,0.2643358111381531,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.8579225540161133,0.253216952085495,0.1776632368564605,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.8524569272994995,0.2483738213777542,0.2358714938163757,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.8313124179840088,0.2289512157440185,1.0335299968719482,286.3656921386719,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2335205078125,286.37225341796875,1.0,0.4260419905185699,1.0,1.0,0.0,1.0,-2.3131649494171143,2.3131606578826904,4.308434199629119e-06,1.7895379066467283,0.6648469567298889,0.6648469567298889,0.0,73.9242935180664,44.0,19185.619140625,-0.0,997.8077392578124,1.0,283.1499938964844,285.7643737792969,292.1994323730469,293.533447265625,293.1499938964844,293.1499938964844,283.1499938964844,20934.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248270869255066,1.0,0.0,0.0,1.7419272661209106,1.7419350147247314,2.024666230227013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.16162109375,0.0,212.12203979492188,1895.4371337890625,0.0,1075.5887451171875,0.4642896354198456,1.0,0.0,3.0,1.0,0.0
12388140,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.8997715711593628,0.2401786297559738,0.2162921279668808,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49688720703125,0.953658163547516,0.2808808386325836,0.2659250795841217,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964599609375,0.9195366501808168,0.2550906836986542,0.1785366982221603,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963684082031,0.9132912755012512,0.2506665885448456,0.2374524921178817,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959716796875,0.8866214752197266,0.2299157828092575,1.035058856010437,286.4976501464844,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406311035156,286.5050964355469,1.0,0.4173707962036133,1.0,1.0,0.0,1.0,-2.320730209350586,2.320725917816162,4.336513939051656e-06,1.7953622341156006,0.6370105743408203,0.6370105743408203,0.0,61.74935150146485,32.0,18569.009765625,-0.0,957.5895385742188,1.0,283.1499938964844,285.8837585449219,292.2246398925781,293.5253601074219,293.1499938964844,293.1499938964844,283.1499938964844,21105.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135644316673279,1.0,0.0,0.0,1.6104421615600586,1.6104493141174316,1.7305480071172497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.1298828125,0.0,178.22589111328125,1895.4371337890625,0.0,1006.919677734375,0.4383662939071655,1.0,0.0,3.0,1.0,0.0
12388200,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.8997715711593628,0.2401786297559738,0.2162921279668808,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49688720703125,0.953658163547516,0.2808808386325836,0.2659250795841217,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964599609375,0.9195366501808168,0.2550906836986542,0.1785366982221603,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963684082031,0.9132912755012512,0.2506665885448456,0.2374524921178817,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959716796875,0.8866214752197266,0.2299157828092575,1.035058856010437,286.4976501464844,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406311035156,286.5050964355469,1.0,0.4173707962036133,1.0,1.0,0.0,1.0,-2.320730209350586,2.320725917816162,4.336513939051656e-06,1.7953622341156006,0.6370105743408203,0.6370105743408203,0.0,61.74935150146485,32.0,18569.009765625,-0.0,957.5895385742188,1.0,283.1499938964844,285.8837585449219,292.2246398925781,293.5253601074219,293.1499938964844,293.1499938964844,283.1499938964844,21105.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135644316673279,1.0,0.0,0.0,1.6104421615600586,1.6104493141174316,1.7305480071172497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.1298828125,0.0,178.22589111328125,1895.4371337890625,0.0,1006.919677734375,0.4383662939071655,1.0,0.0,3.0,1.0,0.0
12388260,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.9761033654212952,0.2419033795595169,0.2174534499645233,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6312255859375,0.9976922869682312,0.2843539714813232,0.24797423183918,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.9930219054222108,0.2572294473648071,0.1797295063734054,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310729980469,0.9888212084770204,0.253216415643692,0.2394560724496841,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307373046875,0.9619226455688475,0.2311610579490661,1.0387030839920044,286.6320495605469,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.25244140625,286.6376953125,1.0,0.4078747630119324,1.0,1.0,0.0,1.0,-2.308923721313477,2.3089194297790527,4.293471192795551e-06,1.7866864204406738,0.6117423176765442,0.6117423176765442,0.0,52.21349334716797,52.0,17847.19921875,-0.0,907.9296264648438,1.0,283.1499938964844,286.00506591796875,292.2391357421875,293.5033264160156,293.1499938964844,293.1499938964844,283.1499938964844,20961.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025176048278809,1.0,0.0,0.0,1.4836208820343018,1.483627438545227,1.4687209670682932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.9755859375,0.0,148.622314453125,1895.4371337890625,0.0,942.909423828125,0.4133448600769043,1.0,0.0,3.0,1.0,0.0
12388320,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.9761033654212952,0.2419033795595169,0.2174534499645233,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6312255859375,0.9976922869682312,0.2843539714813232,0.24797423183918,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.9930219054222108,0.2572294473648071,0.1797295063734054,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310729980469,0.9888212084770204,0.253216415643692,0.2394560724496841,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307373046875,0.9619226455688475,0.2311610579490661,1.0387030839920044,286.6320495605469,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.25244140625,286.6376953125,1.0,0.4078747630119324,1.0,1.0,0.0,1.0,-2.308923721313477,2.3089194297790527,4.293471192795551e-06,1.7866864204406738,0.6117423176765442,0.6117423176765442,0.0,52.21349334716797,52.0,17847.19921875,-0.0,907.9296264648438,1.0,283.1499938964844,286.00506591796875,292.2391357421875,293.5033264160156,293.1499938964844,293.1499938964844,283.1499938964844,20961.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025176048278809,1.0,0.0,0.0,1.4836208820343018,1.483627438545227,1.4687209670682932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.9755859375,0.0,148.622314453125,1895.4371337890625,0.0,942.909423828125,0.4133448600769043,1.0,0.0,3.0,1.0,0.0
12388380,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7588195800781,0.985226273536682,0.2437583357095718,0.2190413326025009,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.759033203125,0.9963690042495728,0.291407972574234,0.2407203018665313,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.759033203125,0.996509850025177,0.2600612938404083,0.1778977364301681,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.759033203125,0.9975880980491638,0.2559460699558258,0.2419335544109344,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.971586525440216,0.2326095998287201,1.0447231531143188,286.7602844238281,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28204345703125,286.76824951171875,1.0,0.4083682000637054,1.0,1.0,0.0,1.0,-2.3098859786987305,2.309881687164306,4.295955932320794e-06,1.7868245840072632,0.5887723565101624,0.5887723565101624,0.0,51.42620849609375,72.0,17154.318359375,-0.0,905.8900146484376,1.0,283.1499938964844,286.1213073730469,292.2453918457031,293.4676818847656,293.1499938964844,293.1499938964844,283.1499938964844,20665.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899968147277832,1.0,0.0,0.0,1.3672930002212524,1.3672990798950195,1.2474311006371866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.052734375,0.0,124.35338592529295,1895.4371337890625,0.0,874.6264038085938,0.3906234204769134,1.0,0.0,3.0,1.0,0.0
12388440,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7588195800781,0.985226273536682,0.2437583357095718,0.2190413326025009,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.759033203125,0.9963690042495728,0.291407972574234,0.2407203018665313,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.759033203125,0.996509850025177,0.2600612938404083,0.1778977364301681,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.759033203125,0.9975880980491638,0.2559460699558258,0.2419335544109344,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.971586525440216,0.2326095998287201,1.0447231531143188,286.7602844238281,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28204345703125,286.76824951171875,1.0,0.4083682000637054,1.0,1.0,0.0,1.0,-2.3098859786987305,2.309881687164306,4.295955932320794e-06,1.7868245840072632,0.5887723565101624,0.5887723565101624,0.0,51.42620849609375,72.0,17154.318359375,-0.0,905.8900146484376,1.0,283.1499938964844,286.1213073730469,292.2453918457031,293.4676818847656,293.1499938964844,293.1499938964844,283.1499938964844,20665.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899968147277832,1.0,0.0,0.0,1.3672930002212524,1.3672990798950195,1.2474311006371866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.052734375,0.0,124.35338592529295,1895.4371337890625,0.0,874.6264038085938,0.3906234204769134,1.0,0.0,3.0,1.0,0.0
12388500,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.9822831749916076,0.2447754442691803,0.2199390977621078,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.835693359375,0.9972044825553894,0.2944071888923645,0.2450870424509048,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357238769531,0.9982790946960448,0.2614756822586059,0.1818326860666275,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.9954038858413696,0.2573826014995575,0.2432895898818969,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.9680901765823364,0.2334369271993637,1.0483529567718506,286.8370056152344,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2940673828125,286.8455810546875,1.0,0.4118307530879974,1.0,1.0,0.0,1.0,-2.3269805908203125,2.3269762992858887,4.359175363788381e-06,1.7998347282409668,0.5784372687339783,0.5784372687339783,0.0,52.41104888916016,72.0,16870.5625,-0.0,927.0294189453124,1.0,283.1499938964844,286.1865234375,292.24957275390625,293.45269775390625,293.1499938964844,293.1499938964844,283.1499938964844,20474.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833317041397095,1.0,0.0,0.0,1.3148871660232544,1.3148930072784424,1.1536401700595889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.296875,0.0,114.2693862915039,1895.4371337890625,0.0,840.1915893554688,0.3804436326026916,1.0,0.0,3.0,1.0,0.0
12388560,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164123535156,0.9716958999633788,0.2458537071943283,0.2209268808364868,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169311523437,0.998879075050354,0.2965750098228454,0.2568598091602325,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.916748046875,0.9905182123184204,0.2625660300254822,0.1834600865840912,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91668701171875,0.986530065536499,0.2588767409324646,0.2447237521409988,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9561654329299928,0.2343187630176544,1.0524272918701172,286.9180603027344,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3007507324219,286.92681884765625,1.0,0.4170826077461242,1.0,1.0,0.0,1.0,-2.35089111328125,2.350886821746826,4.448842446436174e-06,1.8182673454284668,0.5688728094100952,0.5688728094100952,0.0,54.51193618774414,92.0,16616.265625,-0.0,960.0108032226562,1.0,283.1499938964844,286.253662109375,292.2561950683594,293.4420166015625,293.1499938964844,293.1499938964844,283.1499938964844,20270.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767794847488403,1.0,0.0,0.0,1.2667158842086792,1.2667216062545776,1.07066071564077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.87548828125,0.0,105.45963287353516,1895.4371337890625,0.0,807.5951538085938,0.3711231648921966,1.0,0.0,3.0,1.0,0.0
12388620,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780029296875,0.9145001173019408,0.2481200098991394,0.2232145816087722,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787353515625,0.9772374629974364,0.2975787222385406,0.2821642160415649,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.9379248023033142,0.2650171518325805,0.1853321939706802,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.9335557222366332,0.2619679272174835,0.2479109466075897,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.8986635804176331,0.2361479103565216,1.0619717836380005,287.0793762207031,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2972412109375,287.0859680175781,1.0,0.4314205944538116,1.0,1.0,0.0,1.0,-2.401036500930786,2.401031970977783,4.639691269403556e-06,1.8567613363265991,0.551939845085144,0.551939845085144,0.0,63.52534103393555,112.0,16149.974609375,-0.0,1050.3419189453125,1.0,283.1499938964844,286.3843078613281,292.27587890625,293.43280029296875,293.1499938964844,293.1499938964844,283.1499938964844,19861.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648683905601501,1.0,0.0,0.0,1.183094143867493,1.1830995082855225,9.339680673292605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.13427734375,0.0,91.20728302001952,1895.4371337890625,0.0,751.4156494140625,0.355056494474411,1.0,0.0,3.0,1.0,0.0
12388680,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780029296875,0.9145001173019408,0.2481200098991394,0.2232145816087722,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787353515625,0.9772374629974364,0.2975787222385406,0.2821642160415649,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.9379248023033142,0.2650171518325805,0.1853321939706802,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.9335557222366332,0.2619679272174835,0.2479109466075897,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.8986635804176331,0.2361479103565216,1.0619717836380005,287.0793762207031,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2972412109375,287.0859680175781,1.0,0.4314205944538116,1.0,1.0,0.0,1.0,-2.401036500930786,2.401031970977783,4.639691269403556e-06,1.8567613363265991,0.551939845085144,0.551939845085144,0.0,63.52534103393555,112.0,16149.974609375,-0.0,1050.3419189453125,1.0,283.1499938964844,286.3843078613281,292.27587890625,293.43280029296875,293.1499938964844,293.1499938964844,283.1499938964844,19861.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648683905601501,1.0,0.0,0.0,1.183094143867493,1.1830995082855225,9.339680673292605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.13427734375,0.0,91.20728302001952,1895.4371337890625,0.0,751.4156494140625,0.355056494474411,1.0,0.0,3.0,1.0,0.0
12388740,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.8467773199081421,0.2502939999103546,0.2257600426673889,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046203613281,0.8982251882553101,0.2987572252750397,0.2835250198841095,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042541503906,0.8651537299156189,0.2675380706787109,0.1875293403863906,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042236328125,0.8623011708259583,0.264996200799942,0.2513859570026397,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.20379638671875,0.8335219025611877,0.2378753125667572,1.072671890258789,287.2052001953125,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2948303222656,287.2113037109375,1.0,0.4472545385360718,1.0,1.0,0.0,1.0,-2.4259610176086426,2.4259562492370605,4.737666586152045e-06,1.8767247200012207,0.5372205376625061,0.5372205376625061,0.0,79.71588134765625,130.0,15682.4892578125,-0.0,1144.631591796875,1.0,283.1499938964844,286.48846435546875,292.2976989746094,293.4287109375,293.1499938964844,293.1499938964844,283.1499938964844,19510.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547586679458618,1.0,0.0,0.0,1.113959550857544,1.113964557647705,8.28003621222706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.56298828125,0.0,80.48170471191406,1895.4371337890625,0.0,706.7216186523438,0.3420229852199554,1.0,0.0,3.0,1.0,0.0
12388800,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.8467773199081421,0.2502939999103546,0.2257600426673889,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046203613281,0.8982251882553101,0.2987572252750397,0.2835250198841095,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042541503906,0.8651537299156189,0.2675380706787109,0.1875293403863906,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042236328125,0.8623011708259583,0.264996200799942,0.2513859570026397,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.20379638671875,0.8335219025611877,0.2378753125667572,1.072671890258789,287.2052001953125,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2948303222656,287.2113037109375,1.0,0.4472545385360718,1.0,1.0,0.0,1.0,-2.4259610176086426,2.4259562492370605,4.737666586152045e-06,1.8767247200012207,0.5372205376625061,0.5372205376625061,0.0,79.71588134765625,130.0,15682.4892578125,-0.0,1144.631591796875,1.0,283.1499938964844,286.48846435546875,292.2976989746094,293.4287109375,293.1499938964844,293.1499938964844,283.1499938964844,19510.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547586679458618,1.0,0.0,0.0,1.113959550857544,1.113964557647705,8.28003621222706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.56298828125,0.0,80.48170471191406,1895.4371337890625,0.0,706.7216186523438,0.3420229852199554,1.0,0.0,3.0,1.0,0.0
12388860,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162536621094,0.8053868412971497,0.2523737549781799,0.228251114487648,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3168029785156,0.8511846661567688,0.300979733467102,0.2860757410526275,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164978027344,0.8228734731674194,0.2700384855270386,0.1897493004798889,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31646728515625,0.8207959532737732,0.2679563164710998,0.2548337280750274,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160705566406,0.7913570404052734,0.2395297735929489,1.0831965208053589,287.3173217773437,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2975158691406,287.3227233886719,1.0,0.4634409546852112,1.0,1.0,0.0,1.0,-2.4514710903167725,2.451466083526612,4.83772782899905e-06,1.8964670896530151,0.5246939063072205,0.5246939063072205,0.0,96.86993408203124,118.0,15282.341796875,-0.0,1245.791259765625,1.0,283.1499938964844,286.5796813964844,292.3173828125,293.4254455566406,293.1499938964844,293.1499938964844,283.1499938964844,19210.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457794070243835,1.0,0.0,0.0,1.057412028312683,1.0574170351028442,7.4607413580452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.5693359375,0.0,72.38700103759766,1895.4371337890625,0.0,669.22119140625,0.3315547108650207,1.0,0.0,3.0,1.0,0.0
12388920,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162536621094,0.8053868412971497,0.2523737549781799,0.228251114487648,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3168029785156,0.8511846661567688,0.300979733467102,0.2860757410526275,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164978027344,0.8228734731674194,0.2700384855270386,0.1897493004798889,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31646728515625,0.8207959532737732,0.2679563164710998,0.2548337280750274,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160705566406,0.7913570404052734,0.2395297735929489,1.0831965208053589,287.3173217773437,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2975158691406,287.3227233886719,1.0,0.4634409546852112,1.0,1.0,0.0,1.0,-2.4514710903167725,2.451466083526612,4.83772782899905e-06,1.8964670896530151,0.5246939063072205,0.5246939063072205,0.0,96.86993408203124,118.0,15282.341796875,-0.0,1245.791259765625,1.0,283.1499938964844,286.5796813964844,292.3173828125,293.4254455566406,293.1499938964844,293.1499938964844,283.1499938964844,19210.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457794070243835,1.0,0.0,0.0,1.057412028312683,1.0574170351028442,7.4607413580452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.5693359375,0.0,72.38700103759766,1895.4371337890625,0.0,669.22119140625,0.3315547108650207,1.0,0.0,3.0,1.0,0.0
12388980,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136047363281,0.7946454882621765,0.2544176578521728,0.2302963137626648,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.8406775593757629,0.30362069606781,0.2887108922004699,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.8130112886428833,0.2725236415863037,0.1916452497243881,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.8113241195678711,0.2708760499954223,0.2578158676624298,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.7804756164550781,0.2411444336175918,1.0915125608444214,287.4144897460937,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016662597656,287.4190368652344,1.0,0.4701660871505737,1.0,1.0,0.0,1.0,-2.472950935363769,2.4729459285736084,4.922932475892594e-06,1.913150429725647,0.514180064201355,0.514180064201355,0.0,103.32469940185548,106.0,14983.6826171875,-0.0,1298.885009765625,1.0,283.1499938964844,286.6658630371094,292.3372497558594,293.4265441894531,293.1499938964844,293.1499938964844,283.1499938964844,18961.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378695726394653,1.0,0.0,0.0,1.0117038488388062,1.0117086172103882,6.82967851162175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.99609375,0.0,66.27600860595703,1895.4371337890625,0.0,637.8270874023438,0.3232347071170807,1.0,0.0,3.0,1.0,0.0
12389040,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136047363281,0.7946454882621765,0.2544176578521728,0.2302963137626648,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.8406775593757629,0.30362069606781,0.2887108922004699,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.8130112886428833,0.2725236415863037,0.1916452497243881,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.8113241195678711,0.2708760499954223,0.2578158676624298,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.7804756164550781,0.2411444336175918,1.0915125608444214,287.4144897460937,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016662597656,287.4190368652344,1.0,0.4701660871505737,1.0,1.0,0.0,1.0,-2.472950935363769,2.4729459285736084,4.922932475892594e-06,1.913150429725647,0.514180064201355,0.514180064201355,0.0,103.32469940185548,106.0,14983.6826171875,-0.0,1298.885009765625,1.0,283.1499938964844,286.6658630371094,292.3372497558594,293.4265441894531,293.1499938964844,293.1499938964844,283.1499938964844,18961.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378695726394653,1.0,0.0,0.0,1.0117038488388062,1.0117086172103882,6.82967851162175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.99609375,0.0,66.27600860595703,1895.4371337890625,0.0,637.8270874023438,0.3232347071170807,1.0,0.0,3.0,1.0,0.0
12389100,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.7959151268005371,0.2554495334625244,0.2312130182981491,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4566345214844,0.842046856880188,0.3050228357315063,0.2900053858757019,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563903808594,0.8143677711486816,0.27377450466156,0.1925108283758163,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563903808594,0.8129018545150757,0.2723374366760254,0.2591881155967712,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560852050781,0.7815331220626831,0.2419542372226715,1.095110297203064,287.45703125,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.303955078125,287.4611511230469,1.0,0.4714352488517761,1.0,1.0,0.0,1.0,-2.482619524002075,2.482614517211914,4.961497324984521e-06,1.9206408262252808,0.5096105933189392,0.5096105933189392,0.0,103.55825805664062,106.0,14856.0,-0.0,1311.76318359375,1.0,283.1499938964844,286.70703125,292.34820556640625,293.43017578125,293.1499938964844,293.1499938964844,283.1499938964844,18854.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344709157943726,1.0,0.0,0.0,0.9923388957977296,0.992343544960022,6.570727606458604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.412109375,0.0,63.80154800415039,1895.4371337890625,0.0,624.794189453125,0.3197533786296844,1.0,0.0,3.0,1.0,0.0
12389160,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958190917969,0.800122857093811,0.256488561630249,0.2320853024721145,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962158203125,0.8463400602340698,0.3064568936824798,0.2912833392620086,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959716796875,0.818489670753479,0.2750308215618133,0.19334077835083,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959716796875,0.8172453045845032,0.2738012969493866,0.2605088353157043,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.7854611277580261,0.242767333984375,1.0984673500061035,287.4965515136719,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3062438964844,287.5003967285156,1.0,0.4716903269290924,1.0,1.0,0.0,1.0,-2.491820812225342,2.4918158054351807,4.9983350436377805e-06,1.927765965461731,0.5054857134819031,0.5054857134819031,0.0,102.42606353759766,94.0,14747.794921875,-0.0,1318.3487548828125,1.0,283.1499938964844,286.7450866699219,292.3594970703125,293.4350891113281,293.1499938964844,293.1499938964844,283.1499938964844,18757.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314738154411316,1.0,0.0,0.0,0.9750751852989196,0.9750797748565674,6.34409502708877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.455078125,0.0,61.64985656738281,1895.4371337890625,0.0,613.5230712890625,0.3166687190532684,1.0,0.0,3.0,1.0,0.0
12389220,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.8154875636100769,0.2585852146148681,0.2337373793125152,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56719970703125,0.8626136779785156,0.3093838095664978,0.2937909662723541,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669860839844,0.8334483504295349,0.2775573432445526,0.1949252784252166,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669860839844,0.8325895071029663,0.2767362892627716,0.2630410492420196,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8005862832069397,0.2444032579660415,1.1046748161315918,287.5675048828125,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31072998046875,287.5707702636719,1.0,0.4700076878070831,1.0,1.0,0.0,1.0,-2.509223937988281,2.509218692779541,5.068373866379261e-06,1.941234111785889,0.4985126554965973,0.4985126554965973,0.0,97.18582153320312,82.0,14572.03515625,-0.0,1317.654296875,1.0,283.1499938964844,286.813232421875,292.3821105957031,293.4476013183594,293.1499938964844,293.1499938964844,283.1499938964844,18589.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265814065933228,1.0,0.0,0.0,0.9462477564811708,0.9462522268295288,5.97452185502334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.333984375,0.0,58.16303634643555,1895.4371337890625,0.0,595.5634155273438,0.3115461468696594,1.0,0.0,3.0,1.0,0.0
12389280,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.8154875636100769,0.2585852146148681,0.2337373793125152,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56719970703125,0.8626136779785156,0.3093838095664978,0.2937909662723541,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669860839844,0.8334483504295349,0.2775573432445526,0.1949252784252166,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669860839844,0.8325895071029663,0.2767362892627716,0.2630410492420196,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8005862832069397,0.2444032579660415,1.1046748161315918,287.5675048828125,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31072998046875,287.5707702636719,1.0,0.4700076878070831,1.0,1.0,0.0,1.0,-2.509223937988281,2.509218692779541,5.068373866379261e-06,1.941234111785889,0.4985126554965973,0.4985126554965973,0.0,97.18582153320312,82.0,14572.03515625,-0.0,1317.654296875,1.0,283.1499938964844,286.813232421875,292.3821105957031,293.4476013183594,293.1499938964844,293.1499938964844,283.1499938964844,18589.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265814065933228,1.0,0.0,0.0,0.9462477564811708,0.9462522268295288,5.97452185502334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.333984375,0.0,58.16303634643555,1895.4371337890625,0.0,595.5634155273438,0.3115461468696594,1.0,0.0,3.0,1.0,0.0
12389340,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6281433105469,0.8386058807373047,0.260695070028305,0.2353061139583587,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.62841796875,0.889586329460144,0.312349796295166,0.2962419986724853,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282653808594,0.8578683733940125,0.2800929546356201,0.1964415609836578,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282653808594,0.857348620891571,0.2796745896339416,0.2654746472835541,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8238796591758728,0.2460454255342483,1.110428810119629,287.6286926269531,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148803710937,287.6315002441406,1.0,0.4663715660572052,1.0,1.0,0.0,1.0,-2.5257132053375244,2.525708198547364,5.135179435455939e-06,1.953987717628479,0.4931609630584717,0.4931609630584717,0.0,89.29124450683594,70.0,14449.0849609375,-0.0,1304.340087890625,1.0,283.1499938964844,286.8716735839844,292.404296875,293.462890625,293.1499938964844,293.1499938964844,283.1499938964844,18449.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229656100273132,1.0,0.0,0.0,0.9241907596588136,0.9241951704025269,5.6992366381791726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.4345703125,0.0,55.57167434692383,1895.4371337890625,0.0,582.6326293945312,0.3076260089874267,1.0,0.0,3.0,1.0,0.0
12389400,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6281433105469,0.8386058807373047,0.260695070028305,0.2353061139583587,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.62841796875,0.889586329460144,0.312349796295166,0.2962419986724853,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282653808594,0.8578683733940125,0.2800929546356201,0.1964415609836578,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282653808594,0.857348620891571,0.2796745896339416,0.2654746472835541,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8238796591758728,0.2460454255342483,1.110428810119629,287.6286926269531,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148803710937,287.6315002441406,1.0,0.4663715660572052,1.0,1.0,0.0,1.0,-2.5257132053375244,2.525708198547364,5.135179435455939e-06,1.953987717628479,0.4931609630584717,0.4931609630584717,0.0,89.29124450683594,70.0,14449.0849609375,-0.0,1304.340087890625,1.0,283.1499938964844,286.8716735839844,292.404296875,293.462890625,293.1499938964844,293.1499938964844,283.1499938964844,18449.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229656100273132,1.0,0.0,0.0,0.9241907596588136,0.9241951704025269,5.6992366381791726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.4345703125,0.0,55.57167434692383,1895.4371337890625,0.0,582.6326293945312,0.3076260089874267,1.0,0.0,3.0,1.0,0.0
12389460,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806945800781,0.8739830255508423,0.2628028690814972,0.2368168532848358,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809387207031,0.932394802570343,0.3153249025344848,0.2986449897289276,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807861328125,0.8956846594810486,0.2826245129108429,0.1979111135005951,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807861328125,0.8955531120300293,0.2826052010059356,0.2678410708904266,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.8571642637252808,0.2476823180913925,1.1158759593963623,287.68115234375,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3185119628906,287.6835632324219,1.0,0.4615458846092224,1.0,1.0,0.0,1.0,-2.541569948196411,2.541564702987671,5.1998304115841165e-06,1.9662469625473025,0.4893410503864288,0.4893410503864288,0.0,79.79460906982422,58.0,14376.833984375,-0.0,1283.0880126953125,1.0,283.1499938964844,286.9212646484375,292.42626953125,293.48077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18330.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52043616771698,1.0,0.0,0.0,0.9080849885940552,0.9080893993377686,5.502327837803025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.69873046875,0.0,53.70216369628906,1895.4371337890625,0.0,573.7567749023438,0.304721862077713,1.0,0.0,3.0,1.0,0.0
12389520,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806945800781,0.8739830255508423,0.2628028690814972,0.2368168532848358,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809387207031,0.932394802570343,0.3153249025344848,0.2986449897289276,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807861328125,0.8956846594810486,0.2826245129108429,0.1979111135005951,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807861328125,0.8955531120300293,0.2826052010059356,0.2678410708904266,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.8571642637252808,0.2476823180913925,1.1158759593963623,287.68115234375,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3185119628906,287.6835632324219,1.0,0.4615458846092224,1.0,1.0,0.0,1.0,-2.541569948196411,2.541564702987671,5.1998304115841165e-06,1.9662469625473025,0.4893410503864288,0.4893410503864288,0.0,79.79460906982422,58.0,14376.833984375,-0.0,1283.0880126953125,1.0,283.1499938964844,286.9212646484375,292.42626953125,293.48077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18330.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52043616771698,1.0,0.0,0.0,0.9080849885940552,0.9080893993377686,5.502327837803025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.69873046875,0.0,53.70216369628906,1895.4371337890625,0.0,573.7567749023438,0.304721862077713,1.0,0.0,3.0,1.0,0.0
