time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389580,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.70660400390625,0.9023081660270692,0.2639788687229156,0.2376428097486496,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.9652504324913024,0.3169879913330078,0.2999718487262726,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066955566406,0.9271222949028016,0.2840358018875122,0.1987174749374389,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066955566406,0.9272501468658448,0.2842388153076172,0.2691425681114197,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065124511719,0.8841597437858582,0.2485923022031784,1.1188184022903442,287.70703125,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202819824219,287.7091979980469,1.0,0.4585009813308716,1.0,1.0,0.0,1.0,-2.550224781036377,2.5502195358276367,5.235288426774787e-06,1.972936630249024,0.4878435730934143,0.4878435730934143,0.0,74.02255249023438,58.0,14357.8125,-0.0,1268.8052978515625,1.0,283.1499938964844,286.9454345703125,292.4386291503906,293.4920654296875,293.1499938964844,293.1499938964844,283.1499938964844,18271.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194529294967651,1.0,0.0,0.0,0.9014325141906738,0.9014368057250975,5.422004534239022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.91748046875,0.0,52.924560546875,1895.4371337890625,0.0,570.34375,0.3034873008728027,1.0,0.0,3.0,1.0,0.0
12389640,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.725341796875,0.933339774608612,0.2649003565311432,0.2382837980985641,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7255554199219,0.9917274713516236,0.318291425704956,0.3010057508945465,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7254333496094,0.9590418934822084,0.2851399183273315,0.1993436217308044,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7254333496094,0.9593653082847596,0.2855170667171478,0.2701546549797058,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252502441406,0.9120064973831176,0.2493023872375488,1.1210821866989136,287.7257385253906,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.321533203125,287.7277526855469,1.0,0.4559890925884247,1.0,1.0,0.0,1.0,-2.556925773620605,2.556920528411865,5.262823378870962e-06,1.9781153202056885,0.4869726598262787,0.4869726598262787,0.0,69.3316421508789,76.0,14353.125,-0.0,1256.70751953125,1.0,283.1499938964844,286.9627685546875,292.44842529296875,293.5015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18227.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188844799995422,1.0,0.0,0.0,0.8972933292388916,0.8972976207733154,5.372325517782883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.130859375,0.0,52.43226623535156,1895.4371337890625,0.0,568.3798828125,0.3026933372020721,1.0,0.0,3.0,1.0,0.0
12389700,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.745361328125,0.944157063961029,0.2659383118152618,0.2391682267189026,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.9990000128746032,0.3197750151157379,0.3021260797977447,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7454528808594,0.9690312743186952,0.2863837778568268,0.2001748979091644,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7454528808594,0.969552516937256,0.2869593501091003,0.2714666426181793,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74530029296875,0.9223002791404724,0.2500994205474853,1.1244248151779177,287.7457580566406,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3227844238281,287.7476501464844,1.0,0.4569914638996124,1.0,1.0,0.0,1.0,-2.56540846824646,2.56540322303772,5.297868483467028e-06,1.984713077545166,0.4863147735595703,0.4863147735595703,0.0,68.2922134399414,76.0,14360.8154296875,-0.0,1262.9698486328125,1.0,283.1499938964844,286.9809265136719,292.459716796875,293.51318359375,293.1499938964844,293.1499938964844,283.1499938964844,18180.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184569358825684,1.0,0.0,0.0,0.8937322497367859,0.8937366008758545,5.329768271167269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.20654296875,0.0,51.99407577514648,1895.4371337890625,0.0,566.907470703125,0.301973283290863,1.0,0.0,3.0,1.0,0.0
12389760,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645568847656,0.9395208954811096,0.2669553458690643,0.2401185780763626,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7647399902344,0.996404230594635,0.3212422728538513,0.3037734031677246,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7646484375,0.9650064706802368,0.28760626912117,0.2010569125413894,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7646484375,0.965762495994568,0.2883819937705993,0.2728485465049743,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.9174514412879944,0.2508769035339355,1.1281005144119265,287.7649230957031,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32379150390625,287.7668151855469,1.0,0.459569364786148,1.0,1.0,0.0,1.0,-2.576232671737671,2.576227188110352,5.342430995369796e-06,1.9929698705673216,0.4860123097896576,0.4860123097896576,0.0,69.50204467773438,94.0,14384.2333984375,-0.0,1281.541748046875,1.0,283.1499938964844,286.9978942871094,292.47125244140625,293.5257873535156,293.1499938964844,293.1499938964844,283.1499938964844,18135.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182676315307617,1.0,0.0,0.0,0.8913654685020447,0.8913697600364685,5.30157677758325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.96875,0.0,51.67903518676758,1895.4371337890625,0.0,566.2567749023438,0.3014394044876098,1.0,0.0,3.0,1.0,0.0
12389820,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991027832031,0.9017066955566406,0.2689340114593506,0.2421511113643646,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992553710937,0.9657521843910216,0.3240770697593689,0.3067297637462616,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.927171230316162,0.2899522185325622,0.2029081732034683,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.9285030961036682,0.2911328077316284,0.2757349014282226,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7990417480469,0.8825150728225708,0.2523438930511474,1.136044979095459,287.79937744140625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245849609375,287.80096435546875,1.0,0.4681096374988556,1.0,1.0,0.0,1.0,-2.597411155700684,2.5974056720733643,5.430584678833839e-06,2.009331703186035,0.4864370226860046,0.4864370226860046,0.0,76.93693542480469,112.0,14465.8984375,-0.0,1341.31982421875,1.0,283.1499938964844,287.0274963378906,292.4952087402344,293.5542297363281,293.1499938964844,293.1499938964844,283.1499938964844,18050.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186468958854675,1.0,0.0,0.0,0.8900768756866455,0.8900811672210693,5.2862596078284696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.44189453125,0.0,51.397499084472656,1895.4371337890625,0.0,567.5611572265625,0.3009034693241119,1.0,0.0,3.0,1.0,0.0
12389880,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991027832031,0.9017066955566406,0.2689340114593506,0.2421511113643646,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992553710937,0.9657521843910216,0.3240770697593689,0.3067297637462616,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.927171230316162,0.2899522185325622,0.2029081732034683,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.9285030961036682,0.2911328077316284,0.2757349014282226,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7990417480469,0.8825150728225708,0.2523438930511474,1.136044979095459,287.79937744140625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245849609375,287.80096435546875,1.0,0.4681096374988556,1.0,1.0,0.0,1.0,-2.597411155700684,2.5974056720733643,5.430584678833839e-06,2.009331703186035,0.4864370226860046,0.4864370226860046,0.0,76.93693542480469,112.0,14465.8984375,-0.0,1341.31982421875,1.0,283.1499938964844,287.0274963378906,292.4952087402344,293.5542297363281,293.1499938964844,293.1499938964844,283.1499938964844,18050.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186468958854675,1.0,0.0,0.0,0.8900768756866455,0.8900811672210693,5.2862596078284696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.44189453125,0.0,51.397499084472656,1895.4371337890625,0.0,567.5611572265625,0.3009034693241119,1.0,0.0,3.0,1.0,0.0
12389940,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277893066406,0.8603225350379944,0.2709098160266876,0.2443320602178573,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279113769531,0.9173794984817504,0.3268400132656097,0.3097813427448272,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8278503417969,0.8821924924850464,0.2921419739723205,0.2047789990901947,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8278503417969,0.8837078213691711,0.2937312126159668,0.2786520719528198,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277282714844,0.8425769209861755,0.2536865472793579,1.1442500352859497,287.8280334472656,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241577148437,287.8293151855469,1.0,0.4796060621738434,1.0,1.0,0.0,1.0,-2.6193106174468994,2.61930513381958,5.522505034605274e-06,2.0262539386749268,0.4881797730922699,0.4881797730922699,0.0,88.7192611694336,130.0,14594.921875,-0.0,1422.3746337890625,1.0,283.1499938964844,287.0506896972656,292.52020263671875,293.5865783691406,293.1499938964844,293.1499938964844,283.1499938964844,17971.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200482606887817,1.0,0.0,0.0,0.8931465744972229,0.893150806427002,5.3227850571602175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.26318359375,0.0,51.55238723754883,1895.4371337890625,0.0,572.4077758789062,0.3010386526584625,1.0,0.0,3.0,1.0,0.0
12390000,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277893066406,0.8603225350379944,0.2709098160266876,0.2443320602178573,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279113769531,0.9173794984817504,0.3268400132656097,0.3097813427448272,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8278503417969,0.8821924924850464,0.2921419739723205,0.2047789990901947,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8278503417969,0.8837078213691711,0.2937312126159668,0.2786520719528198,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277282714844,0.8425769209861755,0.2536865472793579,1.1442500352859497,287.8280334472656,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241577148437,287.8293151855469,1.0,0.4796060621738434,1.0,1.0,0.0,1.0,-2.6193106174468994,2.61930513381958,5.522505034605274e-06,2.0262539386749268,0.4881797730922699,0.4881797730922699,0.0,88.7192611694336,130.0,14594.921875,-0.0,1422.3746337890625,1.0,283.1499938964844,287.0506896972656,292.52020263671875,293.5865783691406,293.1499938964844,293.1499938964844,283.1499938964844,17971.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200482606887817,1.0,0.0,0.0,0.8931465744972229,0.893150806427002,5.3227850571602175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.26318359375,0.0,51.55238723754883,1895.4371337890625,0.0,572.4077758789062,0.3010386526584625,1.0,0.0,3.0,1.0,0.0
12390060,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506774902344,0.82570880651474,0.2728514969348907,0.2465934455394745,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507995605469,0.8769325017929077,0.3295213580131531,0.3128662705421448,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507385253906,0.8452019095420837,0.2941945195198059,0.2066302001476287,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507385253906,0.8469176888465881,0.2961929440498352,0.2815437316894531,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.8083867430686951,0.2549032866954803,1.152403712272644,287.8508605957031,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.85186767578125,1.0,0.4927437305450439,1.0,1.0,0.0,1.0,-2.6412320137023926,2.641226291656494,5.615299414785113e-06,2.043197631835937,0.4911857843399048,0.4911857843399048,0.0,103.25048828125,118.0,14769.2099609375,-0.0,1517.152099609375,1.0,283.1499938964844,287.06756591796875,292.5460510253906,293.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,17894.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224218368530273,1.0,0.0,0.0,0.9003828167915344,0.9003870487213135,5.409384229437819e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.3212890625,0.0,52.12470245361328,1895.4371337890625,0.0,580.7128295898438,0.3018149137496948,1.0,0.0,3.0,1.0,0.0
12390120,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506774902344,0.82570880651474,0.2728514969348907,0.2465934455394745,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507995605469,0.8769325017929077,0.3295213580131531,0.3128662705421448,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507385253906,0.8452019095420837,0.2941945195198059,0.2066302001476287,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507385253906,0.8469176888465881,0.2961929440498352,0.2815437316894531,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.8083867430686951,0.2549032866954803,1.152403712272644,287.8508605957031,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.85186767578125,1.0,0.4927437305450439,1.0,1.0,0.0,1.0,-2.6412320137023926,2.641226291656494,5.615299414785113e-06,2.043197631835937,0.4911857843399048,0.4911857843399048,0.0,103.25048828125,118.0,14769.2099609375,-0.0,1517.152099609375,1.0,283.1499938964844,287.06756591796875,292.5460510253906,293.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,17894.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224218368530273,1.0,0.0,0.0,0.9003828167915344,0.9003870487213135,5.409384229437819e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.3212890625,0.0,52.12470245361328,1895.4371337890625,0.0,580.7128295898438,0.3018149137496948,1.0,0.0,3.0,1.0,0.0
12390180,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.8191714882850647,0.2747787535190582,0.2484589219093322,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.8696709871292114,0.3321391344070434,0.3154922127723694,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.838322103023529,0.2961476147174835,0.2081142961978912,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.8403445482254028,0.298551082611084,0.2839362025260925,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.8007205128669739,0.2560177445411682,1.1582015752792358,287.8660888671875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.32080078125,287.8666381835937,1.0,0.4973402023315429,1.0,1.0,0.0,1.0,-2.6582603454589844,2.658254623413086,5.688050350727281e-06,2.056424617767334,0.495358258485794,0.495358258485794,0.0,107.73716735839844,106.0,14978.365234375,-0.0,1561.0072021484375,1.0,283.1499938964844,287.07696533203125,292.57257080078125,293.6614990234375,293.1499938964844,293.1499938964844,283.1499938964844,17820.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256727337837219,1.0,0.0,0.0,0.9115561842918396,0.9115604758262634,5.5444740354460016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.26416015625,0.0,53.1013069152832,1895.4371337890625,0.0,592.286865234375,0.3032067120075226,1.0,0.0,3.0,1.0,0.0
12390240,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.8191714882850647,0.2747787535190582,0.2484589219093322,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.8696709871292114,0.3321391344070434,0.3154922127723694,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.838322103023529,0.2961476147174835,0.2081142961978912,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.8403445482254028,0.298551082611084,0.2839362025260925,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.8007205128669739,0.2560177445411682,1.1582015752792358,287.8660888671875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.32080078125,287.8666381835937,1.0,0.4973402023315429,1.0,1.0,0.0,1.0,-2.6582603454589844,2.658254623413086,5.688050350727281e-06,2.056424617767334,0.495358258485794,0.495358258485794,0.0,107.73716735839844,106.0,14978.365234375,-0.0,1561.0072021484375,1.0,283.1499938964844,287.07696533203125,292.57257080078125,293.6614990234375,293.1499938964844,293.1499938964844,283.1499938964844,17820.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256727337837219,1.0,0.0,0.0,0.9115561842918396,0.9115604758262634,5.5444740354460016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.26416015625,0.0,53.1013069152832,1895.4371337890625,0.0,592.286865234375,0.3032067120075226,1.0,0.0,3.0,1.0,0.0
12390300,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.82171630859375,0.2757730185985565,0.2493053972721099,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87078857421875,0.8726863265037537,0.333447515964508,0.3166899979114532,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707580566406,0.8408625721931458,0.2971078753471374,0.2087626457214355,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707580566406,0.8430719375610352,0.2997101843357086,0.2850024104118347,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.8030484914779663,0.2565578818321228,1.1604887247085571,287.8708190917969,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.31988525390625,287.8712158203125,1.0,0.4978054165840149,1.0,1.0,0.0,1.0,-2.6655266284942627,2.6655209064483643,5.719192358810688e-06,2.062047481536865,0.4978585839271545,0.4978585839271545,0.0,107.20886993408205,106.0,15096.4970703125,-0.0,1568.7822265625,1.0,283.1499938964844,287.0787658691406,292.5859680175781,293.6819152832031,293.1499938964844,293.1499938964844,283.1499938964844,17784.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275810956954956,1.0,0.0,0.0,0.9185614585876464,0.9185657501220704,5.6300191175751024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.85888671875,0.0,53.74024200439453,1895.4371337890625,0.0,599.1896362304688,0.3041290640830993,1.0,0.0,3.0,1.0,0.0
12390360,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.8269056677818298,0.2768090069293976,0.2501383423805237,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.8787745237350464,0.3347658514976501,0.3178465068340301,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.8461596369743347,0.2980563044548034,0.209367886185646,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.8485804796218872,0.3008553683757782,0.2860080599784851,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.8081498742103577,0.2570905387401581,1.162511110305786,287.8739929199219,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.319091796875,287.874267578125,1.0,0.4973993599414825,1.0,1.0,0.0,1.0,-2.6722843647003174,2.672278642654419,5.748221155954525e-06,2.067272186279297,0.5006263852119446,0.5006263852119446,0.0,105.45466613769533,94.0,15223.9892578125,-0.0,1570.2918701171875,1.0,283.1499938964844,287.0789489746094,292.5995178222656,293.7029724121094,293.1499938964844,293.1499938964844,283.1499938964844,17748.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296526551246643,1.0,0.0,0.0,0.9264928102493286,0.9264971017837524,5.727664387222831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.91357421875,0.0,54.48028945922852,1895.4371337890625,0.0,606.7747802734375,0.305200845003128,1.0,0.0,3.0,1.0,0.0
12390420,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761901855469,0.8444592356681824,0.2789547741413116,0.2517893612384796,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761901855469,0.8993223309516907,0.3374247252941131,0.3200796544551849,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761901855469,0.8645035028457642,0.2999250590801239,0.2104804664850235,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761901855469,0.8674342036247253,0.3031120896339416,0.2878813743591308,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761901855469,0.824679434299469,0.258138507604599,1.1659793853759766,287.8761901855469,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177795410156,287.8761901855469,1.0,0.4946993291378021,1.0,1.0,0.0,1.0,-2.684708833694458,2.68470311164856,5.801767656521406e-06,2.0768697261810303,0.5069466829299927,0.5069466829299927,0.0,99.28330993652344,82.0,15507.4287109375,-0.0,1559.5877685546875,1.0,283.1499938964844,287.0748291015625,292.6272888183594,293.7472839355469,293.1499938964844,293.1499938964844,283.1499938964844,17676.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342555046081543,1.0,0.0,0.0,0.9451218247413636,0.945126175880432,5.9603127766649784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.50634765625,0.0,56.27361297607422,1895.4371337890625,0.0,623.9771728515625,0.30779829621315,1.0,0.0,3.0,1.0,0.0
12390480,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761901855469,0.8444592356681824,0.2789547741413116,0.2517893612384796,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761901855469,0.8993223309516907,0.3374247252941131,0.3200796544551849,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761901855469,0.8645035028457642,0.2999250590801239,0.2104804664850235,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761901855469,0.8674342036247253,0.3031120896339416,0.2878813743591308,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761901855469,0.824679434299469,0.258138507604599,1.1659793853759766,287.8761901855469,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177795410156,287.8761901855469,1.0,0.4946993291378021,1.0,1.0,0.0,1.0,-2.684708833694458,2.68470311164856,5.801767656521406e-06,2.0768697261810303,0.5069466829299927,0.5069466829299927,0.0,99.28330993652344,82.0,15507.4287109375,-0.0,1559.5877685546875,1.0,283.1499938964844,287.0748291015625,292.6272888183594,293.7472839355469,293.1499938964844,293.1499938964844,283.1499938964844,17676.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342555046081543,1.0,0.0,0.0,0.9451218247413636,0.945126175880432,5.9603127766649784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.50634765625,0.0,56.27361297607422,1895.4371337890625,0.0,623.9771728515625,0.30779829621315,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.873043417930603,0.2811521589756012,0.2534109652042389,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.934253990650177,0.340100347995758,0.3222416043281555,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8943025469779968,0.301759272813797,0.2115021497011184,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8977969884872437,0.3053282499313354,0.2896255552768707,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8734130859375,0.8503742218017578,0.2591619491577148,1.1689141988754272,287.87335205078125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8731689453125,1.0,0.4903379678726196,1.0,1.0,0.0,1.0,-2.6961069107055664,2.696100950241089,5.851092282682657e-06,2.085666418075561,0.5142805576324463,0.5142805576324463,0.0,90.78974151611328,70.0,15828.8359375,-0.0,1536.6458740234375,1.0,283.1499938964844,287.0652160644531,292.65631103515625,293.794921875,293.1499938964844,293.1499938964844,283.1499938964844,17601.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394562482833862,1.0,0.0,0.0,0.9674254059791564,0.9674297571182252,6.244942341027129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.1982421875,0.0,58.5064811706543,1895.4371337890625,0.0,644.00439453125,0.3110154569149017,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.873043417930603,0.2811521589756012,0.2534109652042389,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.934253990650177,0.340100347995758,0.3222416043281555,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8943025469779968,0.301759272813797,0.2115021497011184,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8977969884872437,0.3053282499313354,0.2896255552768707,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8734130859375,0.8503742218017578,0.2591619491577148,1.1689141988754272,287.87335205078125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8731689453125,1.0,0.4903379678726196,1.0,1.0,0.0,1.0,-2.6961069107055664,2.696100950241089,5.851092282682657e-06,2.085666418075561,0.5142805576324463,0.5142805576324463,0.0,90.78974151611328,70.0,15828.8359375,-0.0,1536.6458740234375,1.0,283.1499938964844,287.0652160644531,292.65631103515625,293.794921875,293.1499938964844,293.1499938964844,283.1499938964844,17601.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394562482833862,1.0,0.0,0.0,0.9674254059791564,0.9674297571182252,6.244942341027129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.1982421875,0.0,58.5064811706543,1895.4371337890625,0.0,644.00439453125,0.3110154569149017,1.0,0.0,3.0,1.0,0.0
12390660,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.9183025360107422,0.2833805978298187,0.2550119459629059,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9822153449058532,0.3427838087081909,0.3243587911128998,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.9430500864982604,0.3035529553890228,0.2124579101800918,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.9474995732307434,0.307498961687088,0.2912755310535431,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660583496094,0.8912248015403748,0.2601537704467773,1.1714632511138916,287.8659362792969,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.86553955078125,1.0,0.4849660396575928,1.0,1.0,0.0,1.0,-2.706770181655884,2.7067642211914062,5.897414666833356e-06,2.09389066696167,0.5225949287414551,0.5225949287414551,0.0,80.91902923583984,58.0,16188.0595703125,-0.0,1506.11083984375,1.0,283.1499938964844,287.0505065917969,292.686767578125,293.84619140625,293.1499938964844,293.1499938964844,283.1499938964844,17523.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452590584754944,1.0,0.0,0.0,0.9934260845184326,0.993430495262146,6.585133149883404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.0791015625,0.0,61.21638488769531,1895.4371337890625,0.0,667.1094360351562,0.3148806989192962,1.0,0.0,3.0,1.0,0.0
12390720,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.9183025360107422,0.2833805978298187,0.2550119459629059,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9822153449058532,0.3427838087081909,0.3243587911128998,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.9430500864982604,0.3035529553890228,0.2124579101800918,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.9474995732307434,0.307498961687088,0.2912755310535431,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660583496094,0.8912248015403748,0.2601537704467773,1.1714632511138916,287.8659362792969,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.86553955078125,1.0,0.4849660396575928,1.0,1.0,0.0,1.0,-2.706770181655884,2.7067642211914062,5.897414666833356e-06,2.09389066696167,0.5225949287414551,0.5225949287414551,0.0,80.91902923583984,58.0,16188.0595703125,-0.0,1506.11083984375,1.0,283.1499938964844,287.0505065917969,292.686767578125,293.84619140625,293.1499938964844,293.1499938964844,283.1499938964844,17523.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452590584754944,1.0,0.0,0.0,0.9934260845184326,0.993430495262146,6.585133149883404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.0791015625,0.0,61.21638488769531,1895.4371337890625,0.0,667.1094360351562,0.3148806989192962,1.0,0.0,3.0,1.0,0.0
12390780,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572998046875,0.951974093914032,0.2848184406757355,0.2561033368110657,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9990000128746032,0.3446939289569855,0.3175637423992157,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.974102020263672,0.3046392500400543,0.2130813300609588,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.9780974984169006,0.3088257610797882,0.2923458814620971,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573608398437,0.9209612607955932,0.2607428431510925,1.173218011856079,287.8570556640625,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155517578125,287.8556213378906,1.0,0.4807454943656921,1.0,1.0,0.0,1.0,-2.70409631729126,2.7040903568267822,5.886617600481259e-06,2.0922250747680664,0.5283858776092529,0.5283858776092529,0.0,75.53961181640625,58.0,16419.45703125,-0.0,1477.5633544921875,1.0,283.1499938964844,287.0373840332031,292.70703125,293.880859375,293.1499938964844,293.1499938964844,283.1499938964844,17471.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5492832660675049,1.0,0.0,0.0,1.011995553970337,1.0119999647140503,6.83361705000607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.28515625,0.0,63.220458984375,1895.4371337890625,0.0,683.6146240234375,0.3177072405815124,1.0,0.0,3.0,1.0,0.0
12390840,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.9648523926734924,0.2855997085571289,0.2567452788352966,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450622558594,0.9990000128746032,0.3464689254760742,0.3064378798007965,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.9850107431411744,0.3051986396312713,0.2134340107440948,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.9887429475784302,0.30952188372612,0.292951226234436,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.9341482520103456,0.2610333859920501,1.174255609512329,287.8448791503906,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178405761719,287.84307861328125,1.0,0.4777258336544037,1.0,1.0,0.0,1.0,-2.693898677825928,2.6938929557800293,5.842341579409549e-06,2.084353446960449,0.5316982865333557,0.5316982865333557,0.0,73.3185806274414,78.0,16535.109375,-0.0,1453.29345703125,1.0,283.1499938964844,287.0249328613281,292.71844482421875,293.90020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17445.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55162113904953,1.0,0.0,0.0,1.0229164361953735,1.0229209661483765,6.981902345160051e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.7470703125,0.0,64.43270874023438,1895.4371337890625,0.0,693.3883056640625,0.3194046318531036,1.0,0.0,3.0,1.0,0.0
12390900,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83056640625,0.9702833294868468,0.2867005467414856,0.2576975524425506,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.9990000128746032,0.3495023250579834,0.302407294511795,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.9892773628234864,0.3059726655483246,0.2139549106359481,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.9929906129837036,0.3104878664016723,0.2938361167907715,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305969238281,0.9394558668136596,0.2614508271217346,1.175966501235962,287.83038330078125,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3240051269531,287.82958984375,1.0,0.4779495000839233,1.0,1.0,0.0,1.0,-2.6939048767089844,2.693899154663086,5.841306574438931e-06,2.0838522911071777,0.5364829301834106,0.5364829301834106,0.0,72.63933563232422,78.0,16730.470703125,-0.0,1450.203125,1.0,283.1499938964844,287.0077514648437,292.73388671875,293.9263916015625,293.1499938964844,293.1499938964844,283.1499938964844,17409.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548498034477234,1.0,0.0,0.0,1.0386794805526731,1.0386840105056765,7.19874080346017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.78466796875,0.0,66.21796417236328,1895.4371337890625,0.0,707.1128540039062,0.3218884766101837,1.0,0.0,3.0,1.0,0.0
12390960,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235778808594,0.9678480625152588,0.2878172397613525,0.2587103247642517,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.9990000128746032,0.3522147834300995,0.3059337139129638,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.986848533153534,0.3067432343959808,0.21450836956501,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.990812599658966,0.3114500641822815,0.2947660684585571,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236083984375,0.935883104801178,0.2618760764598846,1.1779581308364868,287.823486328125,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3290100097656,287.8231811523437,1.0,0.4801743030548095,1.0,1.0,0.0,1.0,-2.703521013259888,2.70351505279541,5.882674031454371e-06,2.091096878051758,0.5415942668914795,0.5415942668914795,0.0,73.54865264892578,98.0,16957.484375,-0.0,1467.6177978515625,1.0,283.1499938964844,286.995849609375,292.7496643066406,293.9540100097656,293.1499938964844,293.1499938964844,283.1499938964844,17365.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580915212631226,1.0,0.0,0.0,1.055538773536682,1.055543303489685,7.434329063471523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.76416015625,0.0,68.15989685058594,1895.4371337890625,0.0,721.1610107421875,0.3245596289634704,1.0,0.0,3.0,1.0,0.0
12391020,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9461988806724548,0.2901027798652649,0.2608810663223266,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207092285156,0.9990000128746032,0.3552802205085754,0.3288518190383911,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9669541716575624,0.3082868158817291,0.2156913876533508,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9720033407211304,0.3133706748485565,0.2967247068881988,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9114986062049866,0.2627259790897369,1.182478904724121,287.8207092285156,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284912109375,287.8210144042969,1.0,0.4896919131278991,1.0,1.0,0.0,1.0,-2.742810010910034,2.7428040504455566,6.054278401279589e-06,2.1211965084075928,0.5527772903442383,0.5527772903442383,0.0,78.84573364257812,118.0,17491.138671875,-0.0,1547.3857421875,1.0,283.1499938964844,286.9794616699219,292.78546142578125,294.0177917480469,293.1499938964844,293.1499938964844,283.1499938964844,17262.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651814937591553,1.0,0.0,0.0,1.092807412147522,1.0928120613098145,7.96857690943398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.96630859375,0.0,72.59606170654297,1895.4371337890625,0.0,752.8430786132812,0.330551415681839,1.0,0.0,3.0,1.0,0.0
12391080,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9461988806724548,0.2901027798652649,0.2608810663223266,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207092285156,0.9990000128746032,0.3552802205085754,0.3288518190383911,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9669541716575624,0.3082868158817291,0.2156913876533508,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9720033407211304,0.3133706748485565,0.2967247068881988,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9114986062049866,0.2627259790897369,1.182478904724121,287.8207092285156,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284912109375,287.8210144042969,1.0,0.4896919131278991,1.0,1.0,0.0,1.0,-2.742810010910034,2.7428040504455566,6.054278401279589e-06,2.1211965084075928,0.5527772903442383,0.5527772903442383,0.0,78.84573364257812,118.0,17491.138671875,-0.0,1547.3857421875,1.0,283.1499938964844,286.9794616699219,292.78546142578125,294.0177917480469,293.1499938964844,293.1499938964844,283.1499938964844,17262.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651814937591553,1.0,0.0,0.0,1.092807412147522,1.0928120613098145,7.96857690943398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.96630859375,0.0,72.59606170654297,1895.4371337890625,0.0,752.8430786132812,0.330551415681839,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.8867217898368835,0.2923081517219543,0.2633789777755737,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.9533180594444276,0.3559829592704773,0.3375653326511383,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.904589831829071,0.3097042143344879,0.2170916497707367,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.910171926021576,0.3151593208312988,0.2989702224731445,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.8569037914276123,0.26341512799263,1.1882599592208862,287.8119201660156,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.81103515625,1.0,0.5024111866950989,1.0,1.0,0.0,1.0,-2.7667064666748047,2.766700506210327,6.1616678976861294e-06,2.140342950820923,0.5650526285171509,0.5650526285171509,0.0,92.75391387939452,138.0,18040.833984375,-0.0,1647.8936767578125,1.0,283.1499938964844,286.9578857421875,292.8262023925781,294.091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17147.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736715197563171,1.0,0.0,0.0,1.134906768798828,1.1349114179611206,8.594364686587141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.94140625,0.0,77.88449096679688,1895.4371337890625,0.0,792.5584716796875,0.3375073373317718,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.8867217898368835,0.2923081517219543,0.2633789777755737,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.9533180594444276,0.3559829592704773,0.3375653326511383,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.904589831829071,0.3097042143344879,0.2170916497707367,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.910171926021576,0.3151593208312988,0.2989702224731445,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.8569037914276123,0.26341512799263,1.1882599592208862,287.8119201660156,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.81103515625,1.0,0.5024111866950989,1.0,1.0,0.0,1.0,-2.7667064666748047,2.766700506210327,6.1616678976861294e-06,2.140342950820923,0.5650526285171509,0.5650526285171509,0.0,92.75391387939452,138.0,18040.833984375,-0.0,1647.8936767578125,1.0,283.1499938964844,286.9578857421875,292.8262023925781,294.091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17147.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736715197563171,1.0,0.0,0.0,1.134906768798828,1.1349114179611206,8.594364686587141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.94140625,0.0,77.88449096679688,1895.4371337890625,0.0,792.5584716796875,0.3375073373317718,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8418124914169312,0.2943696081638336,0.265861302614212,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8977043628692627,0.3576231896877289,0.339546799659729,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.856803297996521,0.3109155893325805,0.218448519706726,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8619175553321838,0.3167477548122406,0.3011605739593506,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8141711950302124,0.2639040350914001,1.1937285661697388,287.78961181640625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.78863525390625,1.0,0.5162139534950256,1.0,1.0,0.0,1.0,-2.7838919162750244,2.783885717391968,6.23778032604605e-06,2.1533281803131104,0.5781277418136597,0.5781277418136597,0.0,109.9305191040039,156.0,18608.943359375,-0.0,1754.2935791015625,1.0,283.1499938964844,286.9244689941406,292.865966796875,294.16558837890625,293.1499938964844,293.1499938964844,283.1499938964844,17033.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583119809627533,1.0,0.0,0.0,1.181144952774048,1.1811498403549194,9.308931225859852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.0048828125,0.0,84.0687484741211,1895.4371337890625,0.0,839.1182861328125,0.3453996777534485,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8418124914169312,0.2943696081638336,0.265861302614212,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8977043628692627,0.3576231896877289,0.339546799659729,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.856803297996521,0.3109155893325805,0.218448519706726,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8619175553321838,0.3167477548122406,0.3011605739593506,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8141711950302124,0.2639040350914001,1.1937285661697388,287.78961181640625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.78863525390625,1.0,0.5162139534950256,1.0,1.0,0.0,1.0,-2.7838919162750244,2.783885717391968,6.23778032604605e-06,2.1533281803131104,0.5781277418136597,0.5781277418136597,0.0,109.9305191040039,156.0,18608.943359375,-0.0,1754.2935791015625,1.0,283.1499938964844,286.9244689941406,292.865966796875,294.16558837890625,293.1499938964844,293.1499938964844,283.1499938964844,17033.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583119809627533,1.0,0.0,0.0,1.181144952774048,1.1811498403549194,9.308931225859852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.0048828125,0.0,84.0687484741211,1895.4371337890625,0.0,839.1182861328125,0.3453996777534485,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.8104878067970276,0.296374648809433,0.2683172523975372,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8612726926803589,0.3597240149974823,0.3421262502670288,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8238255977630615,0.3119532763957977,0.2197028398513794,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.8287468552589417,0.318165123462677,0.3032159805297851,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.7801733613014221,0.2642445862293243,1.1986489295959473,287.7637023925781,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.76251220703125,1.0,0.5299547910690308,1.0,1.0,0.0,1.0,-2.799835681915283,2.7998292446136475,6.30938893664279e-06,2.165639877319336,0.5920564532279968,0.5920564532279968,0.0,127.85334014892578,144.0,19208.65234375,-0.0,1864.1953125,1.0,283.1499938964844,286.8868713378906,292.90386962890625,294.2394714355469,293.1499938964844,293.1499938964844,283.1499938964844,16916.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930206775665283,1.0,0.0,0.0,1.2316789627075195,1.2316839694976809,1.0122516158617145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.64013671875,0.0,91.271240234375,1895.4371337890625,0.0,890.6828002929688,0.3542678952217102,1.0,0.0,3.0,1.0,0.0
