time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.8104878067970276,0.296374648809433,0.2683172523975372,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8612726926803589,0.3597240149974823,0.3421262502670288,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8238255977630615,0.3119532763957977,0.2197028398513794,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.8287468552589417,0.318165123462677,0.3032159805297851,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.7801733613014221,0.2642445862293243,1.1986489295959473,287.7637023925781,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.76251220703125,1.0,0.5299547910690308,1.0,1.0,0.0,1.0,-2.799835681915283,2.7998292446136475,6.30938893664279e-06,2.165639877319336,0.5920564532279968,0.5920564532279968,0.0,127.85334014892578,144.0,19208.65234375,-0.0,1864.1953125,1.0,283.1499938964844,286.8868713378906,292.90386962890625,294.2394714355469,293.1499938964844,293.1499938964844,283.1499938964844,16916.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930206775665283,1.0,0.0,0.0,1.2316789627075195,1.2316839694976809,1.0122516158617145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.64013671875,0.0,91.271240234375,1895.4371337890625,0.0,890.6828002929688,0.3542678952217102,1.0,0.0,3.0,1.0,0.0
12391500,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488708496094,0.8043299317359924,0.2973520159721374,0.2693521678447723,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8547826409339905,0.3608425557613373,0.343324214220047,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.8175329566001892,0.3124208748340606,0.2201587557792663,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.8226025700569153,0.3188208937644958,0.3040112257003784,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489624023437,0.773475170135498,0.2643685638904571,1.2000384330749512,287.7486267089844,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3014831542969,287.7472229003906,1.0,0.5329384803771973,1.0,1.0,0.0,1.0,-2.8056981563568115,2.805691957473755,6.335944817692507e-06,2.1702229976654053,0.5993159413337708,0.5993159413337708,0.0,132.20889282226562,144.0,19514.693359375,-0.0,1894.2203369140625,1.0,283.1499938964844,286.8660583496094,292.9224853515625,294.2765808105469,293.1499938964844,293.1499938964844,283.1499938964844,16855.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980687141418457,1.0,0.0,0.0,1.2585376501083374,1.2585426568984983,1.056880378769165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.44482421875,0.0,95.2943344116211,1895.4371337890625,0.0,918.1030883789062,0.35907644033432,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.8027271628379822,0.2983281314373016,0.2702813744544983,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8531164526939392,0.3619906604290008,0.3444487750530243,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318420410156,0.8155581951141357,0.3128730058670044,0.2205217778682708,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318420410156,0.8207854628562927,0.3194580674171448,0.3046783208847046,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7320251464844,0.7712326049804688,0.2644782662391662,1.200838565826416,287.73162841796875,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.7301025390625,1.0,0.5344318747520447,1.0,1.0,0.0,1.0,-2.810368061065674,2.810361623764038,6.35706101093092e-06,2.1738386154174805,0.6067517399787903,0.6067517399787903,0.0,133.8797607421875,132.0,19823.990234375,-0.0,1909.60595703125,1.0,283.1499938964844,286.8435363769531,292.94091796875,294.3136291503906,293.1499938964844,293.1499938964844,283.1499938964844,16796.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031476259231567,1.0,0.0,0.0,1.2864131927490234,1.2864184379577637,1.1042169489883237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.3994140625,0.0,99.61911010742188,1895.4371337890625,0.0,946.4688110351562,0.3641350865364074,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.8076178431510925,0.300280213356018,0.271956205368042,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8580859303474426,0.3643462359905243,0.346571534872055,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.819225549697876,0.3137466311454773,0.2210808843374252,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.824700653553009,0.3206936120986938,0.3057784140110016,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944274902344,0.7743939161300659,0.2646729052066803,1.2013890743255615,287.6939697265625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6922607421875,1.0,0.5340942144393921,1.0,1.0,0.0,1.0,-2.8175902366638184,2.8175840377807617,6.389755526470253e-06,2.179415225982666,0.6221426725387573,0.6221426725387573,0.0,132.27293395996094,120.0,20454.08984375,-0.0,1913.3603515625,1.0,283.1499938964844,286.7950134277344,292.977294921875,294.3877868652344,293.1499938964844,293.1499938964844,283.1499938964844,16676.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133124232292175,1.0,0.0,0.0,1.3451517820358276,1.3451571464538574,1.207357769317241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.03564453125,0.0,109.24104309082033,1895.4371337890625,0.0,1005.4218139648438,0.3750011324882507,1.0,0.0,3.0,1.0,0.0
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.8076178431510925,0.300280213356018,0.271956205368042,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8580859303474426,0.3643462359905243,0.346571534872055,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.819225549697876,0.3137466311454773,0.2210808843374252,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.824700653553009,0.3206936120986938,0.3057784140110016,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944274902344,0.7743939161300659,0.2646729052066803,1.2013890743255615,287.6939697265625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6922607421875,1.0,0.5340942144393921,1.0,1.0,0.0,1.0,-2.8175902366638184,2.8175840377807617,6.389755526470253e-06,2.179415225982666,0.6221426725387573,0.6221426725387573,0.0,132.27293395996094,120.0,20454.08984375,-0.0,1913.3603515625,1.0,283.1499938964844,286.7950134277344,292.977294921875,294.3877868652344,293.1499938964844,293.1499938964844,283.1499938964844,16676.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133124232292175,1.0,0.0,0.0,1.3451517820358276,1.3451571464538574,1.207357769317241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.03564453125,0.0,109.24104309082033,1895.4371337890625,0.0,1005.4218139648438,0.3750011324882507,1.0,0.0,3.0,1.0,0.0
12391740,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.8195520639419556,0.3022235631942749,0.2734675109386444,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.8712236285209656,0.3667497932910919,0.3485808074474334,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8299586772918701,0.3145853877067566,0.2214917987585067,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8357656002044678,0.3218856155872345,0.3066690266132355,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6530456542969,0.7849177718162537,0.2648439407348633,1.201033353805542,287.6525573730469,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.6507263183594,1.0,0.530867874622345,1.0,1.0,0.0,1.0,-2.822959899902344,2.822953462600708,6.414081326511223e-06,2.1835453510284424,0.638202428817749,0.638202428817749,0.0,126.3667449951172,108.0,21098.4921875,-0.0,1893.47900390625,1.0,283.1499938964844,286.7427978515625,293.0135192871094,294.4624328613281,293.1499938964844,293.1499938964844,283.1499938964844,16556.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234322190284729,1.0,0.0,0.0,1.4077777862548828,1.4077833890914917,1.3223964856479142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.751953125,0.0,120.28929138183594,1895.4371337890625,0.0,1066.9027099609375,0.3868667185306549,1.0,0.0,3.0,1.0,0.0
12391800,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.8195520639419556,0.3022235631942749,0.2734675109386444,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.8712236285209656,0.3667497932910919,0.3485808074474334,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8299586772918701,0.3145853877067566,0.2214917987585067,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8357656002044678,0.3218856155872345,0.3066690266132355,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6530456542969,0.7849177718162537,0.2648439407348633,1.201033353805542,287.6525573730469,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.6507263183594,1.0,0.530867874622345,1.0,1.0,0.0,1.0,-2.822959899902344,2.822953462600708,6.414081326511223e-06,2.1835453510284424,0.638202428817749,0.638202428817749,0.0,126.3667449951172,108.0,21098.4921875,-0.0,1893.47900390625,1.0,283.1499938964844,286.7427978515625,293.0135192871094,294.4624328613281,293.1499938964844,293.1499938964844,283.1499938964844,16556.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234322190284729,1.0,0.0,0.0,1.4077777862548828,1.4077833890914917,1.3223964856479142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.751953125,0.0,120.28929138183594,1895.4371337890625,0.0,1066.9027099609375,0.3868667185306549,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087341308594,0.8368563055992126,0.3041434586048126,0.2748693525791168,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085205078125,0.8914734721183777,0.3691782355308532,0.3505212962627411,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8466572165489197,0.3153862059116363,0.2218057364225387,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.853065013885498,0.3230333626270294,0.3074218928813934,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6089172363281,0.8015645742416382,0.2649910151958465,1.2001148462295532,287.6083984375,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6064453125,1.0,0.5259293913841248,1.0,1.0,0.0,1.0,-2.8271560668945312,2.8271496295928955,6.43309658698854e-06,2.186760663986206,0.654909610748291,0.654909610748291,0.0,117.9629364013672,96.0,21754.98828125,-0.0,1859.6239013671875,1.0,283.1499938964844,286.6878356933594,293.04986572265625,294.53790283203125,293.1499938964844,293.1499938964844,283.1499938964844,16438.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334935426712036,1.0,0.0,0.0,1.4741567373275757,1.474162459373474,1.450042503847726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.541015625,0.0,132.93275451660156,1895.4371337890625,0.0,1130.67626953125,0.3997249901294708,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087341308594,0.8368563055992126,0.3041434586048126,0.2748693525791168,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085205078125,0.8914734721183777,0.3691782355308532,0.3505212962627411,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8466572165489197,0.3153862059116363,0.2218057364225387,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.853065013885498,0.3230333626270294,0.3074218928813934,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6089172363281,0.8015645742416382,0.2649910151958465,1.2001148462295532,287.6083984375,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6064453125,1.0,0.5259293913841248,1.0,1.0,0.0,1.0,-2.8271560668945312,2.8271496295928955,6.43309658698854e-06,2.186760663986206,0.654909610748291,0.654909610748291,0.0,117.9629364013672,96.0,21754.98828125,-0.0,1859.6239013671875,1.0,283.1499938964844,286.6878356933594,293.04986572265625,294.53790283203125,293.1499938964844,293.1499938964844,283.1499938964844,16438.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334935426712036,1.0,0.0,0.0,1.4741567373275757,1.474162459373474,1.450042503847726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.541015625,0.0,132.93275451660156,1895.4371337890625,0.0,1130.67626953125,0.3997249901294708,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.853324830532074,0.305504709482193,0.2758267819881439,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754089355469,0.910891890525818,0.3709348440170288,0.3518915474414825,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.8629421591758728,0.3159350454807281,0.2219871431589126,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.8699235916137695,0.3238289058208465,0.3079003989696502,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.8168191313743591,0.2650794982910156,1.1992090940475464,287.5752868652344,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5732727050781,1.0,0.5217104554176331,1.0,1.0,0.0,1.0,-2.8296587467193604,2.8296523094177246,6.444437076424947e-06,2.188671827316284,0.6673306822776794,0.6673306822776794,0.0,110.98331451416016,96.0,22233.48828125,-0.0,1829.8895263671875,1.0,283.1499938964844,286.6469421386719,293.0761108398437,294.5926818847656,293.1499938964844,293.1499938964844,283.1499938964844,16354.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406964063644409,1.0,0.0,0.0,1.5241749286651611,1.524180889129639,1.550111932147047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.9453125,0.0,143.12327575683594,1895.4371337890625,0.0,1177.892822265625,0.4095859825611114,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625305175781,0.8608776926994324,0.3060303628444671,0.2761901617050171,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.920338213443756,0.3716199994087219,0.3524207472801208,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625,0.8704279065132141,0.3161399960517883,0.2220486402511596,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624694824219,0.8776418566703796,0.3241294324398041,0.3080737590789795,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.562744140625,0.8233203887939453,0.265109658241272,1.1988130807876587,287.56219482421875,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.5601501464844,1.0,0.5199652314186096,1.0,1.0,0.0,1.0,-2.830538034439087,2.830531597137451,6.448420663218712e-06,2.1893420219421387,0.6722466945648193,0.6722466945648193,0.0,108.1296844482422,84.0,22420.4921875,-0.0,1817.492431640625,1.0,283.1499938964844,286.6308288574219,293.0863342285156,294.6140441894531,293.1499938964844,293.1499938964844,283.1499938964844,16322.7177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434859037399292,1.0,0.0,0.0,1.5440967082977295,1.5441027879714966,1.590898222048054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.27001953125,0.0,147.3457794189453,1895.4371337890625,0.0,1196.5185546875,0.4135511517524719,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53887939453125,0.8763193488121033,0.3069629371166229,0.2768282890319824,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53863525390625,0.93962961435318,0.3728463649749756,0.353362500667572,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.538818359375,0.8856938481330872,0.3164926469326019,0.2221448123455047,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8933010101318359,0.3246521651744842,0.3083643317222595,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.8362748026847839,0.2651567757129669,1.198048114776611,287.5385131835937,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.5364685058594,1.0,0.5167248249053955,1.0,1.0,0.0,1.0,-2.831982374191284,2.8319759368896484,6.454963568103267e-06,2.1904408931732178,0.6811515092849731,0.6811515092849731,0.0,102.87535095214844,84.0,22755.6875,-0.0,1794.3741455078125,1.0,283.1499938964844,286.60174560546875,293.1045837402344,294.6522827148437,293.1499938964844,293.1499938964844,283.1499938964844,16266.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484470367431641,1.0,0.0,0.0,1.5803521871566772,1.580358386039734,1.666484195084195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.43798828125,0.0,155.27713012695312,1895.4371337890625,0.0,1230.1029052734375,0.4208201766014099,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149230957031,0.8946082592010498,0.3078852891921997,0.2774532735347748,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.51470947265625,0.9608456492424012,0.374074786901474,0.3543012142181396,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.514892578125,0.9036834239959716,0.3168302178382873,0.2222258150577545,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148620605469,0.9120616912841796,0.3251588344573974,0.3086335957050323,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.51513671875,0.8516981601715088,0.2651954591274261,1.1972187757492063,287.5145874023437,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.51251220703125,1.0,0.5133604407310486,1.0,1.0,0.0,1.0,-2.83328628540039,2.833279848098755,6.460868007707177e-06,2.1914308071136475,0.6902096271514893,0.6902096271514893,0.0,97.4705581665039,72.0,23091.76171875,-0.0,1770.287841796875,1.0,283.1499938964844,286.5723876953125,293.122802734375,294.6905822753906,293.1499938964844,293.1499938964844,283.1499938964844,16212.3740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653378427028656,1.0,0.0,0.0,1.6173982620239258,1.6174046993255615,1.7455302270263928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.76025390625,0.0,163.7162628173828,1895.4371337890625,0.0,1264.0570068359375,0.4283133149147033,1.0,0.0,3.0,1.0,0.0
12392220,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661560058594,0.944294810295105,0.3096872568130493,0.2786741554737091,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659118652344,0.9990000128746032,0.3765568733215332,0.3531650602817535,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.953279674053192,0.3174590468406677,0.2223599553108215,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9622442722320556,0.3261224329471588,0.3091312944889068,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8923812508583069,0.2652419805526733,1.1954572200775146,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.46337890625,1.0,0.5062543749809265,1.0,1.0,0.0,1.0,-2.8337810039520264,2.83377456665039,6.463301815529121e-06,2.191894054412842,0.708780825138092,0.708780825138092,0.0,86.6656265258789,90.0,23782.830078125,-0.0,1717.780517578125,1.0,283.1499938964844,286.51617431640625,293.1593017578125,294.7678527832031,293.1499938964844,293.1499938964844,283.1499938964844,16109.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631439924240112,1.0,0.0,0.0,1.693709373474121,1.693716049194336,1.9141289442359266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.95166015625,0.0,182.2042999267578,1895.4371337890625,0.0,1332.92431640625,0.443940669298172,1.0,0.0,3.0,1.0,0.0
12392280,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661560058594,0.944294810295105,0.3096872568130493,0.2786741554737091,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659118652344,0.9990000128746032,0.3765568733215332,0.3531650602817535,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.953279674053192,0.3174590468406677,0.2223599553108215,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9622442722320556,0.3261224329471588,0.3091312944889068,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8923812508583069,0.2652419805526733,1.1954572200775146,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.46337890625,1.0,0.5062543749809265,1.0,1.0,0.0,1.0,-2.8337810039520264,2.83377456665039,6.463301815529121e-06,2.191894054412842,0.708780825138092,0.708780825138092,0.0,86.6656265258789,90.0,23782.830078125,-0.0,1717.780517578125,1.0,283.1499938964844,286.51617431640625,293.1593017578125,294.7678527832031,293.1499938964844,293.1499938964844,283.1499938964844,16109.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631439924240112,1.0,0.0,0.0,1.693709373474121,1.693716049194336,1.9141289442359266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.95166015625,0.0,182.2042999267578,1895.4371337890625,0.0,1332.92431640625,0.443940669298172,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.9444836378097534,0.3113672137260437,0.2802141904830932,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41387939453125,0.9990000128746032,0.3797227144241333,0.3549314141273498,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.9521622061729432,0.3179855942726135,0.2227509021759033,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9614972472190856,0.3269855380058288,0.3099762797355652,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41424560546875,0.8908594846725464,0.2652169466018677,1.19546639919281,287.41375732421875,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4120483398437,1.0,0.507895290851593,1.0,1.0,0.0,1.0,-2.8374805450439453,2.8374741077423096,6.479377134382958e-06,2.1943881511688232,0.7278803586959839,0.7278803586959839,0.0,87.1209716796875,108.0,24506.546875,-0.0,1726.713134765625,1.0,283.1499938964844,286.4626159667969,293.1964416503906,294.8470458984375,293.1499938964844,293.1499938964844,283.1499938964844,16019.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729137897491455,1.0,0.0,0.0,1.77247416973114,1.7724812030792236,2.0962990276984786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.810546875,0.0,202.9281311035156,1895.4371337890625,0.0,1403.904296875,0.4603235721588135,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.9444836378097534,0.3113672137260437,0.2802141904830932,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41387939453125,0.9990000128746032,0.3797227144241333,0.3549314141273498,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.9521622061729432,0.3179855942726135,0.2227509021759033,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9614972472190856,0.3269855380058288,0.3099762797355652,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41424560546875,0.8908594846725464,0.2652169466018677,1.19546639919281,287.41375732421875,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4120483398437,1.0,0.507895290851593,1.0,1.0,0.0,1.0,-2.8374805450439453,2.8374741077423096,6.479377134382958e-06,2.1943881511688232,0.7278803586959839,0.7278803586959839,0.0,87.1209716796875,108.0,24506.546875,-0.0,1726.713134765625,1.0,283.1499938964844,286.4626159667969,293.1964416503906,294.8470458984375,293.1499938964844,293.1499938964844,283.1499938964844,16019.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729137897491455,1.0,0.0,0.0,1.77247416973114,1.7724812030792236,2.0962990276984786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.810546875,0.0,202.9281311035156,1895.4371337890625,0.0,1403.904296875,0.4603235721588135,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9134258031845092,0.312947541475296,0.2819141149520874,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.9805524945259094,0.3817827105522156,0.3615226447582245,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9197879433631896,0.3184342682361603,0.2232818901538849,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9300004243850708,0.3277698159217834,0.3110113441944122,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.8635568618774414,0.2651224136352539,1.1964532136917114,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710327148437,1.0,0.5148083567619324,1.0,1.0,0.0,1.0,-2.851013898849488,2.851007461547852,6.541586571984226e-06,2.2049694061279297,0.7478201985359192,0.7478201985359192,0.0,94.50460815429688,126.0,25270.271484375,-0.0,1783.1177978515625,1.0,283.1499938964844,286.4159545898437,293.2350158691406,294.9307556152344,293.1499938964844,293.1499938964844,283.1499938964844,15931.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829379796981812,1.0,0.0,0.0,1.853812575340271,1.8538199663162231,2.293110838991197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.564453125,0.0,226.1175231933593,1895.4371337890625,0.0,1478.79248046875,0.4774506688117981,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9134258031845092,0.312947541475296,0.2819141149520874,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.9805524945259094,0.3817827105522156,0.3615226447582245,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9197879433631896,0.3184342682361603,0.2232818901538849,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9300004243850708,0.3277698159217834,0.3110113441944122,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.8635568618774414,0.2651224136352539,1.1964532136917114,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710327148437,1.0,0.5148083567619324,1.0,1.0,0.0,1.0,-2.851013898849488,2.851007461547852,6.541586571984226e-06,2.2049694061279297,0.7478201985359192,0.7478201985359192,0.0,94.50460815429688,126.0,25270.271484375,-0.0,1783.1177978515625,1.0,283.1499938964844,286.4159545898437,293.2350158691406,294.9307556152344,293.1499938964844,293.1499938964844,283.1499938964844,15931.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829379796981812,1.0,0.0,0.0,1.853812575340271,1.8538199663162231,2.293110838991197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.564453125,0.0,226.1175231933593,1895.4371337890625,0.0,1478.79248046875,0.4774506688117981,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8744856119155884,0.3143491446971893,0.2836636900901794,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285217285156,0.9392296671867372,0.3838762640953064,0.3639314174652099,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8788255453109741,0.3187391757965088,0.2238735258579254,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8876664638519287,0.3284107446670532,0.3121285140514374,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.828301727771759,0.2648868858814239,1.1978338956832886,287.32843017578125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265991210937,1.0,0.524171769618988,1.0,1.0,0.0,1.0,-2.859238862991333,2.859232187271118,6.579256933036959e-06,2.211272954940796,0.7684170007705688,0.7684170007705688,0.0,107.02422332763672,144.0,26010.654296875,-0.0,1857.310546875,1.0,283.1499938964844,286.366943359375,293.27264404296875,295.0133361816406,293.1499938964844,293.1499938964844,283.1499938964844,15860.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930927038192749,1.0,0.0,0.0,1.9370428323745728,1.9370505809783936,2.503639677797765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.29150390625,0.0,251.8711700439453,1895.4371337890625,0.0,1556.674072265625,0.4951940476894378,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8744856119155884,0.3143491446971893,0.2836636900901794,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285217285156,0.9392296671867372,0.3838762640953064,0.3639314174652099,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8788255453109741,0.3187391757965088,0.2238735258579254,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8876664638519287,0.3284107446670532,0.3121285140514374,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.828301727771759,0.2648868858814239,1.1978338956832886,287.32843017578125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265991210937,1.0,0.524171769618988,1.0,1.0,0.0,1.0,-2.859238862991333,2.859232187271118,6.579256933036959e-06,2.211272954940796,0.7684170007705688,0.7684170007705688,0.0,107.02422332763672,144.0,26010.654296875,-0.0,1857.310546875,1.0,283.1499938964844,286.366943359375,293.27264404296875,295.0133361816406,293.1499938964844,293.1499938964844,283.1499938964844,15860.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930927038192749,1.0,0.0,0.0,1.9370428323745728,1.9370505809783936,2.503639677797765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.29150390625,0.0,251.8711700439453,1895.4371337890625,0.0,1556.674072265625,0.4951940476894378,1.0,0.0,3.0,1.0,0.0
12392700,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070983886719,0.8571889400482178,0.3149921596050262,0.2845207154750824,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.9178146719932556,0.3849491477012634,0.3652144968509674,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070983886719,0.8608293533325195,0.3188474774360657,0.2241651117801666,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.8694076538085938,0.3286863267421722,0.3126810193061828,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8121853470802307,0.2647266089916229,1.19850492477417,287.30682373046875,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.3050231933594,1.0,0.5294563174247742,1.0,1.0,0.0,1.0,-2.863632202148437,2.8636255264282227,6.599454536626581e-06,2.2146544456481934,0.7789885997772217,0.7789885997772217,0.0,114.27522277832033,144.0,26379.41796875,-0.0,1899.7027587890625,1.0,283.1499938964844,286.34283447265625,293.29083251953125,295.0538024902344,293.1499938964844,293.1499938964844,283.1499938964844,15830.9072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980895400047302,1.0,0.0,0.0,1.9792029857635496,1.9792109727859497,2.613810181628651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.60205078125,0.0,265.7272033691406,1895.4371337890625,0.0,1595.7086181640625,0.5042558908462524,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.285888671875,0.8417370915412903,0.3155999779701233,0.2853631377220154,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856750488281,0.8993642926216125,0.3860231041908264,0.3665218949317932,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2858581542969,0.8447358012199402,0.3189298510551452,0.2244516611099243,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8529878258705139,0.328934907913208,0.3132258951663971,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861022949219,0.7961425185203552,0.2645410895347595,1.1991469860076904,287.2856140136719,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.2838439941406,1.0,0.5349911451339722,1.0,1.0,0.0,1.0,-2.8679873943328857,2.867980718612671,6.619508894800674e-06,2.218007326126098,0.789745569229126,0.789745569229126,0.0,122.00347137451172,147.0,26745.666015625,-0.0,1944.4954833984373,1.0,283.1499938964844,286.31903076171875,293.3087158203125,295.09381103515625,293.1499938964844,293.1499938964844,283.1499938964844,15806.1337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030009627342224,1.0,0.0,0.0,2.021615743637085,2.021624088287353,2.72703431392074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.84423828125,0.0,280.23443603515625,1895.4371337890625,0.0,1634.5159912109375,0.5134183168411255,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8249037265777588,0.316736102104187,0.2867782711982727,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433166503906,0.8801359534263611,0.3881652951240539,0.3689335286617279,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8269472718238831,0.3190398216247558,0.2248329669237136,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8350117802619934,0.3293711841106415,0.3140513896942138,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.7774020433425903,0.2641147077083587,1.1992007493972778,287.2432556152344,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.241455078125,1.0,0.541973888874054,1.0,1.0,0.0,1.0,-2.874105453491211,2.874098777770996,6.647799182246672e-06,2.2227468490600586,0.8117942810058594,0.8117942810058594,0.0,132.31182861328125,135.0,27457.759765625,-0.0,2004.95751953125,1.0,283.1499938964844,286.2716369628906,293.3439025878906,295.1722412109375,293.1499938964844,293.1499938964844,283.1499938964844,15772.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125089764595032,1.0,0.0,0.0,2.106788158416748,2.106796741485596,2.961659504308045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.51025390625,0.0,311.14892578125,1895.4371337890625,0.0,1710.8350830078125,0.5319489240646362,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8249037265777588,0.316736102104187,0.2867782711982727,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433166503906,0.8801359534263611,0.3881652951240539,0.3689335286617279,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8269472718238831,0.3190398216247558,0.2248329669237136,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8350117802619934,0.3293711841106415,0.3140513896942138,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.7774020433425903,0.2641147077083587,1.1992007493972778,287.2432556152344,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.241455078125,1.0,0.541973888874054,1.0,1.0,0.0,1.0,-2.874105453491211,2.874098777770996,6.647799182246672e-06,2.2227468490600586,0.8117942810058594,0.8117942810058594,0.0,132.31182861328125,135.0,27457.759765625,-0.0,2004.95751953125,1.0,283.1499938964844,286.2716369628906,293.3439025878906,295.1722412109375,293.1499938964844,293.1499938964844,283.1499938964844,15772.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125089764595032,1.0,0.0,0.0,2.106788158416748,2.106796741485596,2.961659504308045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.51025390625,0.0,311.14892578125,1895.4371337890625,0.0,1710.8350830078125,0.5319489240646362,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8241759538650513,0.3178167641162872,0.2877897620201111,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005920410156,0.8798980712890625,0.3903196156024933,0.3709921240806579,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.825417697429657,0.3191263973712921,0.224922776222229,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8337042331695557,0.3297710716724396,0.3144713044166565,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.7753249406814575,0.2636628746986389,1.1973737478256226,287.2005310058594,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986999511719,1.0,0.5424522757530212,1.0,1.0,0.0,1.0,-2.876216650009156,2.8762099742889404,6.657597623416223e-06,2.2243924140930176,0.8345602750778198,0.8345602750778198,0.0,133.38482666015625,123.0,28134.48828125,-0.0,2013.693359375,1.0,283.1499938964844,286.2243347167969,293.3782653808594,295.2479553222656,293.1499938964844,293.1499938964844,283.1499938964844,15762.2431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721469521522522,1.0,0.0,0.0,2.191758394241333,2.191767454147339,3.2053739573711937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.4375,0.0,344.4578552246094,1895.4371337890625,0.0,1784.1290283203125,0.5505986213684082,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8241759538650513,0.3178167641162872,0.2877897620201111,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005920410156,0.8798980712890625,0.3903196156024933,0.3709921240806579,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.825417697429657,0.3191263973712921,0.224922776222229,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8337042331695557,0.3297710716724396,0.3144713044166565,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.7753249406814575,0.2636628746986389,1.1973737478256226,287.2005310058594,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986999511719,1.0,0.5424522757530212,1.0,1.0,0.0,1.0,-2.876216650009156,2.8762099742889404,6.657597623416223e-06,2.2243924140930176,0.8345602750778198,0.8345602750778198,0.0,133.38482666015625,123.0,28134.48828125,-0.0,2013.693359375,1.0,283.1499938964844,286.2243347167969,293.3782653808594,295.2479553222656,293.1499938964844,293.1499938964844,283.1499938964844,15762.2431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721469521522522,1.0,0.0,0.0,2.191758394241333,2.191767454147339,3.2053739573711937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.4375,0.0,344.4578552246094,1895.4371337890625,0.0,1784.1290283203125,0.5505986213684082,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8325026631355286,0.3188821077346802,0.2885758578777313,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.158935546875,0.8903810977935791,0.3925122618675232,0.3728650510311126,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8329806923866272,0.3192353248596191,0.2248619645833969,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8416566848754883,0.3301789760589599,0.3146736025810241,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.7825577259063721,0.2632344961166382,1.1945786476135254,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571350097656,1.0,0.5394364595413208,1.0,1.0,0.0,1.0,-2.8762247562408447,2.87621808052063,6.65757579554338e-06,2.224372148513794,0.8580670952796936,0.8580670952796936,0.0,128.87057495117188,111.0,28777.87890625,-0.0,1991.5633544921875,1.0,283.1499938964844,286.17828369140625,293.4119873046875,295.3208312988281,293.1499938964844,293.1499938964844,283.1499938964844,15775.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297712564468384,1.0,0.0,0.0,2.275637149810791,2.275646686553955,3.455408261743287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.58544921875,0.0,379.86627197265625,1895.4371337890625,0.0,1853.152099609375,0.569166362285614,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8325026631355286,0.3188821077346802,0.2885758578777313,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.158935546875,0.8903810977935791,0.3925122618675232,0.3728650510311126,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8329806923866272,0.3192353248596191,0.2248619645833969,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8416566848754883,0.3301789760589599,0.3146736025810241,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.7825577259063721,0.2632344961166382,1.1945786476135254,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571350097656,1.0,0.5394364595413208,1.0,1.0,0.0,1.0,-2.8762247562408447,2.87621808052063,6.65757579554338e-06,2.224372148513794,0.8580670952796936,0.8580670952796936,0.0,128.87057495117188,111.0,28777.87890625,-0.0,1991.5633544921875,1.0,283.1499938964844,286.17828369140625,293.4119873046875,295.3208312988281,293.1499938964844,293.1499938964844,283.1499938964844,15775.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297712564468384,1.0,0.0,0.0,2.275637149810791,2.275646686553955,3.455408261743287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.58544921875,0.0,379.86627197265625,1895.4371337890625,0.0,1853.152099609375,0.569166362285614,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275634765625,0.8439909219741821,0.3197245299816131,0.2891092896461487,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273803710937,0.9044636487960817,0.3942968249320984,0.3743002414703369,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275634765625,0.843869686126709,0.3193455636501312,0.2247610837221145,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8530622124671936,0.3305196464061737,0.3147560954093933,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277770996094,0.7932604551315308,0.2629186511039734,1.1920210123062134,287.1273193359375,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.12567138671875,1.0,0.535488486289978,1.0,1.0,0.0,1.0,-2.875494956970215,2.875488519668579,6.65413381284452e-06,2.2237792015075684,0.8774393796920776,0.8774393796920776,0.0,122.91200256347656,111.0,29269.8984375,-0.0,1961.146484375,1.0,283.1499938964844,286.1431579589844,293.4388732910156,295.37750244140625,293.1499938964844,293.1499938964844,283.1499938964844,15804.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359353303909302,1.0,0.0,0.0,2.341426372528076,2.3414363861083984,3.658089724467573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.38818359375,0.0,409.4683227539063,1895.4371337890625,0.0,1905.0592041015625,0.5838270783424377,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.847511351108551,0.3199335634708404,0.2892333567142486,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11981201171875,0.9088818430900574,0.3947470486164093,0.3746545016765594,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.8472370505332947,0.3193764090538025,0.2247319221496582,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8565889596939087,0.3306070566177368,0.3147703111171722,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12017822265625,0.7965527176856995,0.2628436386585235,1.1913589239120483,287.1197509765625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1181335449219,1.0,0.534359335899353,1.0,1.0,0.0,1.0,-2.875256299972534,2.87524962425232,6.653011496382533e-06,2.2235867977142334,0.8823627233505249,0.8823627233505249,0.0,121.20670318603516,99.0,29389.779296875,-0.0,1952.3956298828125,1.0,283.1499938964844,286.1346435546875,293.4455871582031,295.3914794921875,293.1499938964844,293.1499938964844,283.1499938964844,15813.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374147176742554,1.0,0.0,0.0,2.357638120651245,2.3576483726501465,3.708921667566756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.18701171875,0.0,417.0173950195313,1895.4371337890625,0.0,1917.5972900390625,0.5874519348144531,1.0,0.0,3.0,1.0,0.0
