time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8575927019119263,0.3204531371593475,0.2895295023918152,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014404296875,0.9220287203788756,0.3958801329135895,0.3755351603031158,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8569245934486389,0.3194595873355865,0.2246543318033218,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8667161464691162,0.3308297991752624,0.3147978186607361,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.101806640625,0.8059024810791016,0.2626633942127228,1.1896793842315674,287.10137939453125,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.099853515625,1.0,0.5313325524330139,1.0,1.0,0.0,1.0,-2.874592065811157,2.8745853900909424,6.649891929555452e-06,2.223052501678467,0.894822359085083,0.894822359085083,0.0,116.63699340820312,99.0,29683.97265625,-0.0,1928.9132080078125,1.0,283.1499938964844,286.1139221191406,293.46240234375,295.4261169433594,293.1499938964844,293.1499938964844,283.1499938964844,15841.4853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410050630569458,1.0,0.0,0.0,2.397688150405884,2.397698402404785,3.836001098989073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.91650390625,0.0,436.1060180664063,1895.4371337890625,0.0,1948.151611328125,0.5964257717132568,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8696444630622864,0.3209680616855621,0.2898091971874237,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.083984375,0.9377166032791138,0.3970234394073486,0.3764124512672424,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.8685641884803772,0.3195510804653168,0.2245728820562362,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8788231015205383,0.3310585021972656,0.3148178160190582,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843505859375,0.8164315819740295,0.2624933123588562,1.1879832744598389,287.0839233398437,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824584960937,1.0,0.528080940246582,1.0,1.0,0.0,1.0,-2.8738701343536377,2.873863458633423,6.646504516538698e-06,2.222472906112671,0.9074988961219788,0.9074988961219788,0.0,111.73252868652344,87.0,29970.283203125,-0.0,1903.7083740234373,1.0,283.1499938964844,286.093994140625,293.4792175292969,295.4602966308594,293.1499938964844,293.1499938964844,283.1499938964844,15875.0263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444506883621216,1.0,0.0,0.0,2.436975717544556,2.4369864463806152,3.962741743634979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.25390625,0.0,455.4497680664063,1895.4371337890625,0.0,1977.637451171875,0.6082543134689331,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.9005131721496582,0.3218977749347687,0.2902834415435791,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733763933181764,0.399265706539154,0.3781260848045349,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985925316810608,0.3196879029273987,0.224377691745758,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099463224411012,0.3314699232578277,0.3148118853569031,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316467285156,0.8417436480522156,0.2621293067932129,1.1844571828842163,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292053222656,1.0,0.5210864543914795,1.0,1.0,0.0,1.0,-2.872020721435547,2.872014045715332,6.637874321313575e-06,2.2210075855255127,0.9330821633338928,0.9330821633338928,0.0,101.2836685180664,75.0,30686.431640625,-0.0,1849.5565185546875,1.0,283.1499938964844,286.0363464355469,293.5170288085937,295.5398864746094,293.1499938964844,293.1499938964844,283.1499938964844,16392.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517507672309875,1.0,0.0,0.0,2.5458526611328125,2.5458641052246094,4.324739109051734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.02490234375,0.0,514.3958740234375,1895.4371337890625,0.0,2040.6170654296875,0.6338576078414917,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.9005131721496582,0.3218977749347687,0.2902834415435791,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733763933181764,0.399265706539154,0.3781260848045349,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985925316810608,0.3196879029273987,0.224377691745758,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099463224411012,0.3314699232578277,0.3148118853569031,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316467285156,0.8417436480522156,0.2621293067932129,1.1844571828842163,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292053222656,1.0,0.5210864543914795,1.0,1.0,0.0,1.0,-2.872020721435547,2.872014045715332,6.637874321313575e-06,2.2210075855255127,0.9330821633338928,0.9330821633338928,0.0,101.2836685180664,75.0,30686.431640625,-0.0,1849.5565185546875,1.0,283.1499938964844,286.0363464355469,293.5170288085937,295.5398864746094,293.1499938964844,293.1499938964844,283.1499938964844,16392.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517507672309875,1.0,0.0,0.0,2.5458526611328125,2.5458641052246094,4.324739109051734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.02490234375,0.0,514.3958740234375,1895.4371337890625,0.0,2040.6170654296875,0.6338576078414917,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9393880367279052,0.3226512372493744,0.2906631231307983,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015803933143616,0.3734415471553802,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9363207221031188,0.3197170197963714,0.224157303571701,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9493523240089417,0.3317731022834778,0.3147716224193573,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.8719258308410645,0.2616848945617676,1.180894136428833,286.9695739746094,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9664001464844,1.0,0.5131947994232178,1.0,1.0,0.0,1.0,-2.860921621322632,2.860915184020996,6.587679763470078e-06,2.2128777503967285,0.9590825438499452,0.9590825438499452,0.0,91.6306610107422,63.0,31387.75,-0.0,1785.70458984375,1.0,283.1499938964844,285.9701843261719,293.5557556152344,295.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,17137.802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759620189666748,1.0,0.0,0.0,2.6669225692749023,2.666934967041016,4.7458516405640694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.43603515625,0.0,586.67578125,1895.4371337890625,0.0,2109.2421875,0.6625139117240906,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9393880367279052,0.3226512372493744,0.2906631231307983,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015803933143616,0.3734415471553802,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9363207221031188,0.3197170197963714,0.224157303571701,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9493523240089417,0.3317731022834778,0.3147716224193573,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.8719258308410645,0.2616848945617676,1.180894136428833,286.9695739746094,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9664001464844,1.0,0.5131947994232178,1.0,1.0,0.0,1.0,-2.860921621322632,2.860915184020996,6.587679763470078e-06,2.2128777503967285,0.9590825438499452,0.9590825438499452,0.0,91.6306610107422,63.0,31387.75,-0.0,1785.70458984375,1.0,283.1499938964844,285.9701843261719,293.5557556152344,295.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,17137.802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759620189666748,1.0,0.0,0.0,2.6669225692749023,2.666934967041016,4.7458516405640694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.43603515625,0.0,586.67578125,1895.4371337890625,0.0,2109.2421875,0.6625139117240906,1.0,0.0,3.0,1.0,0.0
12393660,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686462879180908,0.3230843544006347,0.2909084260463714,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070258736610412,0.3431499302387237,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652479887008668,0.3195069432258606,0.2238859683275222,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.976930856704712,0.3318420648574829,0.3146654367446899,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964955806732178,0.2610620260238647,1.177207350730896,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.87872314453125,1.0,0.5027715563774109,1.0,1.0,0.0,1.0,-2.821295499801636,2.8212890625,6.406262855307432e-06,2.182140827178955,0.9848824143409728,0.9848824143409728,0.0,84.3268814086914,83.0,31898.888671875,-0.0,1688.5693359375,1.0,283.1499938964844,285.8859558105469,293.58892822265625,295.6922302246094,293.1499938964844,293.1499938964844,283.1499938964844,18050.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670605182647705,1.0,0.0,0.0,2.794174909591675,2.794188499450684,5.209553819440771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.9267578125,0.0,670.3659057617188,1895.4371337890625,0.0,2174.78076171875,0.692760169506073,1.0,0.0,3.0,1.0,0.0
12393720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686462879180908,0.3230843544006347,0.2909084260463714,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070258736610412,0.3431499302387237,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652479887008668,0.3195069432258606,0.2238859683275222,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.976930856704712,0.3318420648574829,0.3146654367446899,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964955806732178,0.2610620260238647,1.177207350730896,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.87872314453125,1.0,0.5027715563774109,1.0,1.0,0.0,1.0,-2.821295499801636,2.8212890625,6.406262855307432e-06,2.182140827178955,0.9848824143409728,0.9848824143409728,0.0,84.3268814086914,83.0,31898.888671875,-0.0,1688.5693359375,1.0,283.1499938964844,285.8859558105469,293.58892822265625,295.6922302246094,293.1499938964844,293.1499938964844,283.1499938964844,18050.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670605182647705,1.0,0.0,0.0,2.794174909591675,2.794188499450684,5.209553819440771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.9267578125,0.0,670.3659057617188,1895.4371337890625,0.0,2174.78076171875,0.692760169506073,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704148173332214,0.3234215974807739,0.2911997735500335,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137649536132812,0.341579258441925,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9664635062217712,0.3192604780197143,0.2236985117197036,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.978305459022522,0.331874281167984,0.3146751821041107,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.897187352180481,0.2604853808879852,1.174452543258667,286.81622314453125,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026741027832031,1.0,1.0,0.0,1.0,-2.816176176071167,2.8161697387695312,6.381409093592083e-06,2.1774399280548096,1.0,1.0,0.0,83.81173706054688,103.0,32555.791015625,-0.0,1678.405029296875,1.0,283.1499938964844,285.8182373046875,293.6194763183594,295.75689697265625,293.1499938964844,293.1499938964844,283.1499938964844,19222.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77325838804245,1.0,0.0,0.0,2.920215368270874,2.9202301502227783,5.690142188541358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.32958984375,0.0,762.279541015625,1895.4371337890625,0.0,2229.82763671875,0.7229162454605103,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704148173332214,0.3234215974807739,0.2911997735500335,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137649536132812,0.341579258441925,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9664635062217712,0.3192604780197143,0.2236985117197036,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.978305459022522,0.331874281167984,0.3146751821041107,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.897187352180481,0.2604853808879852,1.174452543258667,286.81622314453125,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026741027832031,1.0,1.0,0.0,1.0,-2.816176176071167,2.8161697387695312,6.381409093592083e-06,2.1774399280548096,1.0,1.0,0.0,83.81173706054688,103.0,32555.791015625,-0.0,1678.405029296875,1.0,283.1499938964844,285.8182373046875,293.6194763183594,295.75689697265625,293.1499938964844,293.1499938964844,283.1499938964844,19222.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77325838804245,1.0,0.0,0.0,2.920215368270874,2.9202301502227783,5.690142188541358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.32958984375,0.0,762.279541015625,1895.4371337890625,0.0,2229.82763671875,0.7229162454605103,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627820253372192,0.323613554239273,0.2914216518402099,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955627441406,0.9990000128746032,0.4159473478794098,0.3500272631645202,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.958347737789154,0.3191713690757751,0.2236729115247726,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.970950961112976,0.3319194316864013,0.314768522977829,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894609212875366,0.2602299153804779,1.1735596656799316,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054619312286377,1.0,1.0,0.0,1.0,-2.825591325759888,2.825584888458252,6.423782906495035e-06,2.1845531463623047,1.0,1.0,0.0,85.71837615966797,103.0,32963.69921875,-0.0,1701.8145751953125,1.0,283.1499938964844,285.79266357421875,293.6374206542969,295.7959899902344,293.1499938964844,293.1499938964844,283.1499938964844,20081.361328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764005661010742,1.0,0.0,0.0,2.9848365783691406,2.984851837158203,5.944761483078764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.431640625,0.0,814.007568359375,1895.4371337890625,0.0,2257.884033203125,0.735908031463623,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.950645625591278,0.3238344490528106,0.291695088148117,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9990000128746032,0.417087972164154,0.3630782961845398,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456701874732972,0.3191156685352325,0.2236921936273574,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9591986536979676,0.3319959342479706,0.3149199783802032,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782469630241394,0.2599911987781524,1.1729084253311155,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.264892578125,286.7887878417969,1.0,0.5097998380661011,1.0,1.0,0.0,1.0,-2.841017007827759,2.841010332107544,6.493826276710024e-06,2.196349620819092,1.0,1.0,0.0,88.7805404663086,123.0,33326.109375,-0.0,1740.1842041015625,1.0,283.1499938964844,285.7802734375,293.65594482421875,295.83477783203125,293.1499938964844,293.1499938964844,283.1499938964844,20693.208984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796924114227295,1.0,0.0,0.0,3.0299668312072754,3.029982805252075,6.125889058239409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.91552734375,0.0,851.4918212890625,1895.4371337890625,0.0,2287.37890625,0.74972003698349,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913401424884796,0.3243390321731567,0.2924434244632721,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945263266563416,0.416186660528183,0.3949512541294098,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080738425254822,0.3190914988517761,0.2238999605178833,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218623042106628,0.3322325348854065,0.3154481649398803,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476365208625793,0.2595259547233581,1.172398567199707,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219624042510986,1.0,1.0,0.0,1.0,-2.8813154697418213,2.8813087940216064,6.680380920442985e-06,2.227960586547852,1.0,1.0,0.0,98.72827911376952,143.0,34163.4296875,-0.0,1851.321533203125,1.0,283.1499938964844,285.7607116699219,293.69549560546875,295.92303466796875,293.1499938964844,293.1499938964844,283.1499938964844,22067.595703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871201634407043,1.0,0.0,0.0,3.1289706230163574,3.1289875507354736,6.532753786814283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.76416015625,0.0,937.7161865234376,1895.4371337890625,0.0,2354.297607421875,0.773931622505188,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913401424884796,0.3243390321731567,0.2924434244632721,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945263266563416,0.416186660528183,0.3949512541294098,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080738425254822,0.3190914988517761,0.2238999605178833,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218623042106628,0.3322325348854065,0.3154481649398803,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476365208625793,0.2595259547233581,1.172398567199707,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219624042510986,1.0,1.0,0.0,1.0,-2.8813154697418213,2.8813087940216064,6.680380920442985e-06,2.227960586547852,1.0,1.0,0.0,98.72827911376952,143.0,34163.4296875,-0.0,1851.321533203125,1.0,283.1499938964844,285.7607116699219,293.69549560546875,295.92303466796875,293.1499938964844,293.1499938964844,283.1499938964844,22067.595703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871201634407043,1.0,0.0,0.0,3.1289706230163574,3.1289875507354736,6.532753786814283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.76416015625,0.0,937.7161865234376,1895.4371337890625,0.0,2354.297607421875,0.773931622505188,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600209355354309,0.32462278008461,0.2934646606445312,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380752444267272,0.415496677160263,0.3945210874080658,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551982641220093,0.3189310729503631,0.2243673801422119,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8666995167732239,0.3323318362236023,0.3163245618343353,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007102012634277,0.2588532865047455,1.1731499433517456,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343647003173828,1.0,1.0,0.0,1.0,-2.883758783340454,2.88375210762024,6.691590897389688e-06,2.2297942638397217,1.0,1.0,0.0,117.57855987548828,163.0,34706.61328125,-0.0,1948.429443359375,1.0,283.1499938964844,285.72802734375,293.7295837402344,295.9974365234375,293.1499938964844,293.1499938964844,283.1499938964844,23368.787109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946769595146179,1.0,0.0,0.0,3.219897747039795,3.2199156284332275,6.917950372553605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.431640625,0.0,1021.8643798828124,1895.4371337890625,0.0,2422.86083984375,0.7961931824684143,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600209355354309,0.32462278008461,0.2934646606445312,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380752444267272,0.415496677160263,0.3945210874080658,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551982641220093,0.3189310729503631,0.2243673801422119,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8666995167732239,0.3323318362236023,0.3163245618343353,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007102012634277,0.2588532865047455,1.1731499433517456,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343647003173828,1.0,1.0,0.0,1.0,-2.883758783340454,2.88375210762024,6.691590897389688e-06,2.2297942638397217,1.0,1.0,0.0,117.57855987548828,163.0,34706.61328125,-0.0,1948.429443359375,1.0,283.1499938964844,285.72802734375,293.7295837402344,295.9974365234375,293.1499938964844,293.1499938964844,283.1499938964844,23368.787109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946769595146179,1.0,0.0,0.0,3.219897747039795,3.2199156284332275,6.917950372553605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.431640625,0.0,1021.8643798828124,1895.4371337890625,0.0,2422.86083984375,0.7961931824684143,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250342011451721,0.3247492611408233,0.2943238615989685,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938155174255371,0.41645148396492,0.395896852016449,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203437328338623,0.3186958730220794,0.2247716337442398,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309253454208374,0.3323568403720855,0.317117303609848,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651610374450684,0.2581139206886291,1.173476219177246,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2123718261719,286.7410888671875,1.0,0.5471268892288208,1.0,1.0,0.0,1.0,-2.888274908065796,2.888268232345581,6.712473805237096e-06,2.2332451343536377,1.0,1.0,0.0,136.87979125976562,151.0,35226.84375,-0.0,2050.87060546875,1.0,283.1499938964844,285.6991271972656,293.7572937011719,296.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,24616.29296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007700443267822,1.0,0.0,0.0,3.304724931716919,3.304743766784668,7.287254106813634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.41259765625,0.0,1104.7730712890625,1895.4371337890625,0.0,2478.4677734375,0.8169776797294617,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250342011451721,0.3247492611408233,0.2943238615989685,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938155174255371,0.41645148396492,0.395896852016449,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203437328338623,0.3186958730220794,0.2247716337442398,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309253454208374,0.3323568403720855,0.317117303609848,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651610374450684,0.2581139206886291,1.173476219177246,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2123718261719,286.7410888671875,1.0,0.5471268892288208,1.0,1.0,0.0,1.0,-2.888274908065796,2.888268232345581,6.712473805237096e-06,2.2332451343536377,1.0,1.0,0.0,136.87979125976562,151.0,35226.84375,-0.0,2050.87060546875,1.0,283.1499938964844,285.6991271972656,293.7572937011719,296.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,24616.29296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007700443267822,1.0,0.0,0.0,3.304724931716919,3.304743766784668,7.287254106813634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.41259765625,0.0,1104.7730712890625,1895.4371337890625,0.0,2478.4677734375,0.8169776797294617,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158526420593262,0.3248079717159271,0.2946148216724396,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.883722186088562,0.4177774786949157,0.3972951173782348,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108332753181458,0.3184782862663269,0.2247990220785141,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8217029571533203,0.3323607146739959,0.3173655569553375,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556026577949524,0.2574617862701416,1.1716984510421753,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502861142158508,1.0,1.0,0.0,1.0,-2.8885061740875244,2.8884994983673096,6.713656603096752e-06,2.233471870422364,1.0,1.0,0.0,143.09571838378906,151.0,35647.58984375,-0.0,2081.87158203125,1.0,283.1499938964844,285.673828125,293.78228759765625,296.1086120605469,293.1499938964844,293.1499938964844,283.1499938964844,25719.09765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052265048027039,1.0,0.0,0.0,3.377939224243164,3.377959012985229,7.613721777488536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.80859375,0.0,1179.839111328125,1895.4371337890625,0.0,2519.30517578125,0.831975519657135,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155058026313782,0.3248192369937897,0.2946317493915558,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834457397460938,0.4179793894290924,0.3974845707416534,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104487061500549,0.318453699350357,0.2247866988182068,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213545680046082,0.3323651850223541,0.3173768520355224,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551885843276978,0.2573779821395874,1.1713550090789795,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503738522529602,1.0,1.0,0.0,1.0,-2.888340473175049,2.888333797454834,6.712882623105543e-06,2.233342409133911,1.0,1.0,0.0,143.3340606689453,139.0,35691.36328125,-0.0,2082.767333984375,1.0,283.1499938964844,285.671630859375,293.7855529785156,296.1147766113281,293.1499938964844,293.1499938964844,283.1499938964844,25824.671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805761456489563,1.0,0.0,0.0,3.3848652839660645,3.38488507270813,7.644975426046585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.4345703125,0.0,1187.1112060546875,1895.4371337890625,0.0,2524.21630859375,0.8366298079490662,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.815630316734314,0.3248655200004577,0.2946693897247314,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841502666473389,0.4188496768474579,0.3982735574245453,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104556202888489,0.3183586895465851,0.2247135490179062,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.821456789970398,0.3323895037174225,0.3173917233943939,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549461722373962,0.2570393681526184,1.16978657245636,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500513911247253,1.0,1.0,0.0,1.0,-2.887379646301269,2.8873729705810547,6.708401087962557e-06,2.2325921058654785,1.0,1.0,0.0,143.2349853515625,139.0,35937.6015625,-0.0,2080.6669921875,1.0,283.1499938964844,285.6549377441406,293.8003234863281,296.1440124511719,293.1499938964844,293.1499938964844,283.1499938964844,26541.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079620003700256,1.0,0.0,0.0,3.4315319061279297,3.4315521717071533,7.857228183638654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.05224609375,0.0,1236.890869140625,1895.4371337890625,0.0,2544.438232421875,0.8452755808830261,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8178179264068604,0.3249219954013824,0.2946578860282898,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8873136043548584,0.4197643101215362,0.3990519344806671,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8125784993171692,0.3182846009731293,0.2246103435754776,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236112594604492,0.3324312269687652,0.3173628747463226,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566671967506409,0.2567242980003357,1.1680419445037842,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021484375,1.0,0.5488228797912598,1.0,1.0,0.0,1.0,-2.8860461711883545,2.88603949546814,6.702178779960377e-06,2.23154878616333,1.0,1.0,0.0,141.70303344726562,127.0,36115.05859375,-0.0,2070.890625,1.0,283.1499938964844,285.64508056640625,293.8147277832031,296.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,27005.005859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099551796913147,1.0,0.0,0.0,3.461354732513428,3.4613754749298096,7.994394195520726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.9912109375,0.0,1269.421142578125,1895.4371337890625,0.0,2562.78076171875,0.8553969264030457,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268752694129944,0.3250553607940674,0.2945482134819031,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994230628013611,0.4216817915439605,0.4005921483039856,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215199112892151,0.3181935548782348,0.2243603020906448,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.832682728767395,0.3325638771057129,0.3172373473644256,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647973299026489,0.2561619281768799,1.1643116474151611,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444785952568054,1.0,1.0,0.0,1.0,-2.88283109664917,2.882824420928955,6.687183486064896e-06,2.2290310859680176,1.0,1.0,0.0,135.63197326660156,115.0,36512.671875,-0.0,2035.6685791015625,1.0,283.1499938964844,285.61993408203125,293.8446655273437,296.2240600585937,293.1499938964844,293.1499938964844,283.1499938964844,28165.255859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136203289031982,1.0,0.0,0.0,3.534930229187012,3.534951686859131,8.337867143382027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.162109375,0.0,1352.103515625,1895.4371337890625,0.0,2596.57177734375,0.8734570145606995,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268752694129944,0.3250553607940674,0.2945482134819031,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994230628013611,0.4216817915439605,0.4005921483039856,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215199112892151,0.3181935548782348,0.2243603020906448,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.832682728767395,0.3325638771057129,0.3172373473644256,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647973299026489,0.2561619281768799,1.1643116474151611,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444785952568054,1.0,1.0,0.0,1.0,-2.88283109664917,2.882824420928955,6.687183486064896e-06,2.2290310859680176,1.0,1.0,0.0,135.63197326660156,115.0,36512.671875,-0.0,2035.6685791015625,1.0,283.1499938964844,285.61993408203125,293.8446655273437,296.2240600585937,293.1499938964844,293.1499938964844,283.1499938964844,28165.255859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136203289031982,1.0,0.0,0.0,3.534930229187012,3.534951686859131,8.337867143382027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.162109375,0.0,1352.103515625,1895.4371337890625,0.0,2596.57177734375,0.8734570145606995,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411821722984314,0.3252049386501312,0.2943623661994934,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190948605537416,0.4236791431903839,0.4021179676055908,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355301022529602,0.3181703388690948,0.2240862548351287,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.847253680229187,0.3327564299106598,0.3170711100101471,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783799767494202,0.2556820213794708,1.160492181777954,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385343432426453,1.0,1.0,0.0,1.0,-2.879321575164795,2.87931489944458,6.670829861832317e-06,2.226280927658081,1.0,1.0,0.0,127.03072357177734,103.0,36891.1328125,-0.0,1987.6158447265625,1.0,283.1499938964844,285.5961608886719,293.8749389648437,296.2774963378906,293.1499938964844,293.1499938964844,283.1499938964844,29311.10546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169406652450562,1.0,0.0,0.0,3.606119155883789,3.6061415672302246,8.677076834828767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.2861328125,0.0,1435.448974609375,1895.4371337890625,0.0,2627.25048828125,0.8909369111061096,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411821722984314,0.3252049386501312,0.2943623661994934,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190948605537416,0.4236791431903839,0.4021179676055908,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355301022529602,0.3181703388690948,0.2240862548351287,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.847253680229187,0.3327564299106598,0.3170711100101471,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783799767494202,0.2556820213794708,1.160492181777954,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385343432426453,1.0,1.0,0.0,1.0,-2.879321575164795,2.87931489944458,6.670829861832317e-06,2.226280927658081,1.0,1.0,0.0,127.03072357177734,103.0,36891.1328125,-0.0,1987.6158447265625,1.0,283.1499938964844,285.5961608886719,293.8749389648437,296.2774963378906,293.1499938964844,293.1499938964844,283.1499938964844,29311.10546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169406652450562,1.0,0.0,0.0,3.606119155883789,3.6061415672302246,8.677076834828767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.2861328125,0.0,1435.448974609375,1895.4371337890625,0.0,2627.25048828125,0.8909369111061096,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612828254699707,0.3253567218780517,0.2941276133060455,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470303058624268,0.4257303476333618,0.4036427140235901,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.855116069316864,0.3182024955749511,0.2238109856843948,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678577542304993,0.3329984843730926,0.3168972730636596,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974466681480408,0.2552714943885803,1.1567293405532837,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974182128906,286.6523132324219,1.0,0.5316644906997681,1.0,1.0,0.0,1.0,-2.87580943107605,2.875802755355835,6.654486696788808e-06,2.2235300540924072,1.0,1.0,0.0,116.9961395263672,91.0,37257.6328125,-0.0,1932.6448974609373,1.0,283.1499938964844,285.5738525390625,293.9055480957031,296.3303527832031,293.1499938964844,293.1499938964844,283.1499938964844,30446.560546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199665546417236,1.0,0.0,0.0,3.675302505493164,3.675325870513916,9.013209592012572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.802734375,0.0,1519.66162109375,1895.4371337890625,0.0,2655.259521484375,0.9079284071922302,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612828254699707,0.3253567218780517,0.2941276133060455,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470303058624268,0.4257303476333618,0.4036427140235901,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.855116069316864,0.3182024955749511,0.2238109856843948,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678577542304993,0.3329984843730926,0.3168972730636596,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974466681480408,0.2552714943885803,1.1567293405532837,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974182128906,286.6523132324219,1.0,0.5316644906997681,1.0,1.0,0.0,1.0,-2.87580943107605,2.875802755355835,6.654486696788808e-06,2.2235300540924072,1.0,1.0,0.0,116.9961395263672,91.0,37257.6328125,-0.0,1932.6448974609373,1.0,283.1499938964844,285.5738525390625,293.9055480957031,296.3303527832031,293.1499938964844,293.1499938964844,283.1499938964844,30446.560546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199665546417236,1.0,0.0,0.0,3.675302505493164,3.675325870513916,9.013209592012572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.802734375,0.0,1519.66162109375,1895.4371337890625,0.0,2655.259521484375,0.9079284071922302,1.0,0.0,3.0,1.0,0.0
12394980,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889786005020142,0.3255026936531067,0.2938584089279175,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791859984397888,0.4278223514556885,0.4051759839057922,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822652697563171,0.3182814419269562,0.2235457450151443,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961074948310852,0.3332822918891907,0.316732108592987,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218514323234558,0.254919558763504,1.1530866622924805,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.524250328540802,1.0,1.0,0.0,1.0,-2.872432947158813,2.872426271438598,6.63880518914084e-06,2.220890522003174,1.0,1.0,0.0,106.14995574951172,79.0,37618.6953125,-0.0,1874.0487060546875,1.0,283.1499938964844,285.5531311035156,293.9371643066406,296.3836669921875,293.1499938964844,293.1499938964844,283.1499938964844,31574.423828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822742760181427,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095328848808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.34765625,0.0,1604.8807373046875,1895.4371337890625,0.0,2680.998046875,0.924498438835144,1.0,0.0,3.0,1.0,0.0
12395040,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889786005020142,0.3255026936531067,0.2938584089279175,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791859984397888,0.4278223514556885,0.4051759839057922,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822652697563171,0.3182814419269562,0.2235457450151443,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961074948310852,0.3332822918891907,0.316732108592987,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218514323234558,0.254919558763504,1.1530866622924805,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.524250328540802,1.0,1.0,0.0,1.0,-2.872432947158813,2.872426271438598,6.63880518914084e-06,2.220890522003174,1.0,1.0,0.0,106.14995574951172,79.0,37618.6953125,-0.0,1874.0487060546875,1.0,283.1499938964844,285.5531311035156,293.9371643066406,296.3836669921875,293.1499938964844,293.1499938964844,283.1499938964844,31574.423828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822742760181427,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095328848808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.34765625,0.0,1604.8807373046875,1895.4371337890625,0.0,2680.998046875,0.924498438835144,1.0,0.0,3.0,1.0,0.0
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9065274596214294,0.3255651295185089,0.2937142252922058,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951888918876648,0.4288808405399322,0.4059494435787201,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995418548583984,0.3183363080024719,0.2234199047088623,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144566655158995,0.333437830209732,0.3166568279266357,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361984491348267,0.2547637224197387,1.151325225830078,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204117298126221,1.0,1.0,0.0,1.0,-2.8708302974700928,2.870823621749878,6.631373253185302e-06,2.219639778137207,1.0,1.0,0.0,100.5370635986328,79.0,37824.296875,-0.0,1844.0086669921875,1.0,283.1499938964844,285.5404052734375,293.95361328125,296.4120483398437,293.1499938964844,293.1499938964844,283.1499938964844,32270.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240880966186523,1.0,0.0,0.0,3.783783435821533,3.7838079929351807,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.02197265625,0.0,1658.23681640625,1895.4371337890625,0.0,2693.48388671875,0.931764841079712,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206458926200868,0.3255699574947357,0.2936118841171264,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302446246147156,0.3973409533500671,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128538370132446,0.318366527557373,0.2233467251062393,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292312860488892,0.3335681557655334,0.3166522979736328,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469007611274719,0.2545895576477051,1.1499264240264893,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.19732666015625,286.6216735839844,1.0,0.5159708261489868,1.0,1.0,0.0,1.0,-2.858613967895508,2.858607292175293,6.575934094144031e-06,2.210588932037353,1.0,1.0,0.0,96.44342041015624,67.0,37898.15625,-0.0,1804.7156982421875,1.0,283.1499938964844,285.5301818847656,293.9696350097656,296.4364929199219,293.1499938964844,293.1499938964844,283.1499938964844,32695.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253362774848938,1.0,0.0,0.0,3.808648586273194,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.8779296875,0.0,1691.1436767578125,1895.4371337890625,0.0,2705.0751953125,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
