time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484751224517822,0.3253743052482605,0.293267011642456,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361644089221954,0.3673012852668762,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.940686285495758,0.3183169066905975,0.223158448934555,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570757150650024,0.3337250351905823,0.3165899813175201,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682762980461121,0.2541930377483368,1.1470575332641602,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.583984375,1.0,0.5053040385246277,1.0,1.0,0.0,1.0,-2.8183581829071045,2.818351984024048,6.392038812919054e-06,2.1794626712799072,1.0,1.0,0.0,88.78459167480469,85.0,37936.24609375,-0.0,1705.557861328125,1.0,283.1499938964844,285.4930725097656,293.99786376953125,296.47198486328125,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268475532531738,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.35791015625,0.0,1778.638671875,1895.4371337890625,0.0,2719.119384765625,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484751224517822,0.3253743052482605,0.293267011642456,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361644089221954,0.3673012852668762,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.940686285495758,0.3183169066905975,0.223158448934555,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570757150650024,0.3337250351905823,0.3165899813175201,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682762980461121,0.2541930377483368,1.1470575332641602,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.583984375,1.0,0.5053040385246277,1.0,1.0,0.0,1.0,-2.8183581829071045,2.818351984024048,6.392038812919054e-06,2.1794626712799072,1.0,1.0,0.0,88.78459167480469,85.0,37936.24609375,-0.0,1705.557861328125,1.0,283.1499938964844,285.4930725097656,293.99786376953125,296.47198486328125,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268475532531738,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.35791015625,0.0,1778.638671875,1895.4371337890625,0.0,2719.119384765625,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519575834274292,0.3248503506183624,0.2928477823734283,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432480633258819,0.3631433844566345,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445172548294068,0.3180814385414123,0.2230079919099807,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609184861183168,0.3337210714817047,0.316597431898117,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710868954658508,0.2537640929222107,1.1450493335723877,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043095350265503,1.0,1.0,0.0,1.0,-2.810220003128052,2.810213804244995,6.353776370815467e-06,2.1725292205810547,1.0,1.0,0.0,87.63745880126953,105.0,38629.515625,-0.0,1687.7860107421875,1.0,283.05206298828125,285.4043884277344,294.0442810058594,296.56268310546875,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317021727561951,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.185546875,0.0,1853.1627197265625,1895.4371337890625,0.0,2764.296875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519575834274292,0.3248503506183624,0.2928477823734283,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432480633258819,0.3631433844566345,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445172548294068,0.3180814385414123,0.2230079919099807,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609184861183168,0.3337210714817047,0.316597431898117,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710868954658508,0.2537640929222107,1.1450493335723877,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043095350265503,1.0,1.0,0.0,1.0,-2.810220003128052,2.810213804244995,6.353776370815467e-06,2.1725292205810547,1.0,1.0,0.0,87.63745880126953,105.0,38629.515625,-0.0,1687.7860107421875,1.0,283.05206298828125,285.4043884277344,294.0442810058594,296.56268310546875,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317021727561951,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.185546875,0.0,1853.1627197265625,1895.4371337890625,0.0,2764.296875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315454959869384,0.3235757052898407,0.2920575439929962,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462873041629791,0.3834620118141174,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243713617324828,0.3172869980335235,0.2226918041706085,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941808819770813,0.3332068026065826,0.316420704126358,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.85493403673172,0.2529337704181671,1.1426976919174194,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106582641601562,1.0,1.0,0.0,1.0,-2.830249071121216,2.83024263381958,6.444135578931309e-06,2.1877715587615967,1.0,1.0,0.0,92.4313735961914,123.0,40403.44921875,-0.0,1741.295166015625,1.0,282.7560119628906,285.198974609375,294.11834716796875,296.7615051269531,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846735954284668,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.37158203125,0.0,1893.5093994140625,1895.4371337890625,0.0,2904.708984375,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315454959869384,0.3235757052898407,0.2920575439929962,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462873041629791,0.3834620118141174,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243713617324828,0.3172869980335235,0.2226918041706085,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941808819770813,0.3332068026065826,0.316420704126358,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.85493403673172,0.2529337704181671,1.1426976919174194,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106582641601562,1.0,1.0,0.0,1.0,-2.830249071121216,2.83024263381958,6.444135578931309e-06,2.1877715587615967,1.0,1.0,0.0,92.4313735961914,123.0,40403.44921875,-0.0,1741.295166015625,1.0,282.7560119628906,285.198974609375,294.11834716796875,296.7615051269531,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846735954284668,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.37158203125,0.0,1893.5093994140625,1895.4371337890625,0.0,2904.708984375,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9012001156806946,0.3218060731887817,0.2908489406108856,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9990000128746032,0.4442485570907593,0.4170973002910614,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955662846565247,0.3160720765590668,0.2221250981092453,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.911224901676178,0.3322743773460388,0.3159189522266388,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8315393924713135,0.2516722977161407,1.1389145851135254,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208951830863953,1.0,1.0,0.0,1.0,-2.863381862640381,2.863375186920166,6.595786544494331e-06,2.213333368301392,1.0,1.0,0.0,100.8802261352539,123.0,42290.42578125,0.0,1833.913330078125,1.0,282.4569702148437,285.003173828125,294.16485595703125,296.9289855957031,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630043864250183,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.14208984375,0.0,1917.0777587890625,1895.4371337890625,0.0,3057.184814453125,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8999255895614624,0.3217357993125915,0.2907927334308624,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440727531909942,0.4187109172344208,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943217992782593,0.3160231709480285,0.2220978289842605,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098711013793944,0.3322362005710602,0.3158930540084839,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.830482542514801,0.2516166865825653,1.1387265920639038,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213873982429504,1.0,1.0,0.0,1.0,-2.8649253845214844,2.864918708801269,6.60291152598802e-06,2.214531898498535,1.0,1.0,0.0,101.30575561523438,141.0,42318.1953125,0.0,1838.458251953125,1.0,282.4559631347656,285.0030517578125,294.1636657714844,296.9271240234375,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632891774177551,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.8310546875,0.0,1917.830810546875,1895.4371337890625,0.0,3059.856689453125,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.8803107738494873,0.320639818906784,0.2901503443717956,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.9848867058753968,0.4419459402561188,0.4199863076210022,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8751505017280579,0.3152283728122711,0.2217966914176941,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409545898437,0.8901267051696777,0.3315824866294861,0.3156169950962066,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.8139778971672058,0.250751256942749,1.1364904642105105,286.0395812988281,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.18072509765625,286.02752685546875,1.0,0.5274336934089661,1.0,1.0,0.0,1.0,-2.876924991607666,2.876918315887451,6.635680165345548e-06,2.213667392730713,1.0,1.0,0.0,107.46345520019533,141.0,43676.54296875,0.0,1878.1448974609373,1.0,282.1932678222656,284.83251953125,294.20660400390625,297.1068725585937,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737931251525879,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.3876953125,0.0,1926.0479736328125,1895.4371337890625,0.0,3158.388916015625,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8496758937835693,0.3193670809268951,0.2895060181617737,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.9509460926055908,0.4405567944049835,0.4188191592693329,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8452433943748474,0.3142850697040558,0.2215232402086258,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8591076731681824,0.330782949924469,0.315384954214096,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7851788401603699,0.2497396022081375,1.1344692707061768,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.9914855957031,1.0,0.531952977180481,1.0,1.0,0.0,1.0,-2.857182025909424,2.857175350189209,6.568672688445076e-06,2.2091784477233887,1.0,1.0,0.0,119.57442474365234,144.0,43840.1640625,0.0,1915.1827392578125,1.0,282.1559753417969,284.789794921875,294.1950988769531,297.0638122558594,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788185119628906,1.0,0.0,0.0,3.98177170753479,3.981798887252808,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.806640625,0.0,1932.4000244140625,1895.4371337890625,0.0,3205.507080078125,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239862322807312,0.3165924549102783,0.2875899970531463,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172164797782898,0.4389562010765075,0.4175232648849487,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203139305114746,0.3121950626373291,0.2205028235912323,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335233926773071,0.3289681077003479,0.3142667710781097,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598363757133484,0.2475133538246154,1.1272797584533691,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375434756278992,1.0,1.0,0.0,1.0,-2.842114210128784,2.8421077728271484,6.499641131085809e-06,2.1975584030151367,1.0,1.0,0.0,132.07305908203125,132.0,45248.40625,0.0,1951.6558837890625,1.0,281.8558349609375,284.5701904296875,294.2193298339844,297.1761779785156,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915278315544128,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.44482421875,0.0,1941.095947265625,1895.4371337890625,0.0,3324.4931640625,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239862322807312,0.3165924549102783,0.2875899970531463,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172164797782898,0.4389562010765075,0.4175232648849487,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203139305114746,0.3121950626373291,0.2205028235912323,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335233926773071,0.3289681077003479,0.3142667710781097,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598363757133484,0.2475133538246154,1.1272797584533691,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375434756278992,1.0,1.0,0.0,1.0,-2.842114210128784,2.8421077728271484,6.499641131085809e-06,2.1975584030151367,1.0,1.0,0.0,132.07305908203125,132.0,45248.40625,0.0,1951.6558837890625,1.0,281.8558349609375,284.5701904296875,294.2193298339844,297.1761779785156,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915278315544128,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.44482421875,0.0,1941.095947265625,1895.4371337890625,0.0,3324.4931640625,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166563510894775,0.313628077507019,0.2850947976112366,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096217751502992,0.4378948211669922,0.416575163602829,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134700059890747,0.3099218010902405,0.2190423011779785,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269896507263184,0.3269478380680084,0.3125340640544891,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527756690979004,0.2451197803020477,1.1173256635665894,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359910726547241,1.0,1.0,0.0,1.0,-2.822179079055786,2.8221726417541504,6.408848548744572e-06,2.1821746826171875,1.0,1.0,0.0,134.49154663085938,120.0,46581.16796875,0.0,1931.32373046875,1.0,281.5558166503906,284.3477478027344,294.24688720703125,297.285888671875,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022505283355712,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.2041015625,0.0,1946.2744140625,1895.4371337890625,0.0,3424.553466796875,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166563510894775,0.313628077507019,0.2850947976112366,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096217751502992,0.4378948211669922,0.416575163602829,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134700059890747,0.3099218010902405,0.2190423011779785,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269896507263184,0.3269478380680084,0.3125340640544891,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527756690979004,0.2451197803020477,1.1173256635665894,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359910726547241,1.0,1.0,0.0,1.0,-2.822179079055786,2.8221726417541504,6.408848548744572e-06,2.1821746826171875,1.0,1.0,0.0,134.49154663085938,120.0,46581.16796875,0.0,1931.32373046875,1.0,281.5558166503906,284.3477478027344,294.24688720703125,297.285888671875,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022505283355712,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.2041015625,0.0,1946.2744140625,1895.4371337890625,0.0,3424.553466796875,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8178052306175232,0.3110277652740478,0.2827471196651459,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132601618766784,0.4370591640472412,0.415736973285675,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150877952575684,0.3079123497009277,0.2176199406385421,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8288245797157288,0.3251349925994873,0.3107959628105163,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7537787556648254,0.2430330663919448,1.1077654361724854,285.40545654296875,284.95001220703125,295.6591491699219,291.2377624511719,295.6576538085937,297.1050109863281,285.4026794433594,1.0,0.5315746068954468,1.0,1.0,0.0,1.0,-2.803064107894897,2.8030576705932617,6.322314220597036e-06,2.167388916015625,1.0,1.0,0.0,131.72694396972656,120.0,47846.5,0.0,1887.740966796875,1.0,281.26092529296875,284.1294250488281,294.2826843261719,297.4114074707031,293.1499938964844,293.1499938964844,281.25,35939.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115120768547058,1.0,0.0,0.0,3.993117570877075,3.993144989013672,1.0639407719281737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.791015625,0.0,1948.9661865234373,1895.4371337890625,0.0,3510.631103515625,0.9824063181877136,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.818501889705658,0.3105607628822326,0.2822742164134979,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.914622962474823,0.4369278252124786,0.4155563116073608,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158788084983826,0.3075498044490814,0.2173305451869964,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296553492546082,0.3248054981231689,0.3104388117790222,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.754424512386322,0.2426502555608749,1.1058491468429563,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305112600326538,1.0,1.0,0.0,1.0,-2.7991981506347656,2.79919171333313,6.3048614720173646e-06,2.1643881797790527,1.0,1.0,0.0,130.88906860351562,108.0,47853.4765625,0.0,1877.6617431640625,1.0,281.2558288574219,284.12255859375,294.2780456542969,297.39569091796875,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117020964622498,1.0,0.0,0.0,3.993382215499878,3.9934096336364746,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.91455078125,0.0,1949.353759765625,1895.4371337890625,0.0,3512.39306640625,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.825943648815155,0.3074008822441101,0.2792466282844543,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277753233909608,0.4359033107757568,0.4143792986869812,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238964676856995,0.3050978779792785,0.2154653072357177,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380470871925354,0.3225640654563904,0.3081170320510864,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615054845809937,0.2401304543018341,1.093513250350952,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226489305496216,1.0,1.0,0.0,1.0,-2.774288415908813,2.774282217025757,6.193066838022787e-06,2.1450893878936768,1.0,1.0,0.0,123.9325942993164,96.0,49076.68359375,0.0,1805.9588623046875,1.0,280.9557800292969,283.8948974609375,294.3114013671875,297.5052185058594,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202858209609984,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.04833984375,0.0,1951.1844482421875,1895.4371337890625,0.0,3591.795654296875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.825943648815155,0.3074008822441101,0.2792466282844543,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277753233909608,0.4359033107757568,0.4143792986869812,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238964676856995,0.3050978779792785,0.2154653072357177,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380470871925354,0.3225640654563904,0.3081170320510864,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615054845809937,0.2401304543018341,1.093513250350952,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226489305496216,1.0,1.0,0.0,1.0,-2.774288415908813,2.774282217025757,6.193066838022787e-06,2.1450893878936768,1.0,1.0,0.0,123.9325942993164,96.0,49076.68359375,0.0,1805.9588623046875,1.0,280.9557800292969,283.8948974609375,294.3114013671875,297.5052185058594,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202858209609984,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.04833984375,0.0,1951.1844482421875,1895.4371337890625,0.0,3591.795654296875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314892053604126,0.3058051466941833,0.2777160406112671,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370280504226683,0.4353694915771484,0.4137693643569946,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297074437141418,0.3038600087165832,0.2145159095525741,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441964387893677,0.3214232325553894,0.3069232404232025,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669057846069336,0.2388663589954376,1.0872323513031006,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797119140625,285.027099609375,1.0,0.5181345343589783,1.0,1.0,0.0,1.0,-2.761592149734497,2.7615859508514404,6.136450792837422e-06,2.135244131088257,1.0,1.0,0.0,119.62899017333984,96.0,50198.3671875,0.0,1766.3013916015625,1.0,280.6927185058594,283.7128601074219,294.3518371582031,297.6664123535156,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265490770339966,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.3056640625,0.0,1951.7984619140625,1895.4371337890625,0.0,3649.47021484375,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.837858259677887,0.3041491508483886,0.2760674953460693,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.94726824760437,0.4347712099552154,0.4130367040634155,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363573551177979,0.3025723397731781,0.2134940326213836,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513089418411255,0.3202304244041443,0.3056340217590332,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731938362121582,0.2375669926404953,1.0806288719177246,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.513304591178894,1.0,1.0,0.0,1.0,-2.7480175495147705,2.748011350631714,6.076213594496949e-06,2.124721050262451,1.0,1.0,0.0,115.059814453125,84.0,50255.8046875,0.0,1724.4281005859375,1.0,280.6556701660156,283.664794921875,294.3461303710937,297.6138000488281,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281877875328064,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.72802734375,0.0,1952.271728515625,1895.4371337890625,0.0,3664.519287109375,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8500633835792542,0.3016168475151062,0.2736111283302307,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.96491938829422,0.4338144361972809,0.4119406044483185,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8489787578582764,0.3006039559841156,0.2119658589363098,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8648404479026794,0.3183971643447876,0.303692877292633,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7851905822753906,0.2355973124504089,1.0707128047943115,284.78741455078125,284.95001220703125,295.87371826171875,291.3480529785156,295.8722229003906,297.06182861328125,284.783203125,1.0,0.5056161284446716,1.0,1.0,0.0,1.0,-2.727663278579712,2.727657079696656,5.986438281979645e-06,2.108937740325928,0.996816337108612,0.996816337108612,0.0,107.614501953125,84.0,51389.94921875,0.0,1659.604248046875,1.0,280.3655700683594,283.44775390625,294.3866577148437,297.7465209960937,293.1499938964844,293.1499938964844,280.3500061035156,36074.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354043006896972,1.0,0.0,0.0,3.993549346923828,3.993577003479004,1.0641709877745598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.8037109375,0.0,1950.64013671875,1895.4371337890625,0.0,3730.575439453125,0.9825676083564758,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.854673445224762,0.3008090555667877,0.27276611328125,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709353446960448,0.4335167109966278,0.4115373790264129,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.853739857673645,0.2999739646911621,0.2114397585391998,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699368238449097,0.3178058564662933,0.3030222356319427,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896828651428223,0.234961524605751,1.0673496723175049,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029895901679993,1.0,1.0,0.0,1.0,-2.7206828594207764,2.720676898956299,5.955778760835528e-06,2.10351300239563,0.9960426688194276,0.9960426688194276,0.0,105.09966278076172,72.0,51379.14453125,0.0,1637.7618408203125,1.0,280.35577392578125,283.4343566894531,294.3812561035156,297.7200927734375,293.1499938964844,293.1499938964844,280.04998779296875,36096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935456395149231,1.0,0.0,0.0,3.992410182952881,3.9924376010894775,1.0635639000611263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.42919921875,0.0,1949.3150634765625,1895.4371337890625,0.0,3731.05126953125,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781211376190186,0.2974063158035278,0.2693769037723541,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960654973983764,0.4321500957012176,0.4099059700965881,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778477907180786,0.2973150610923767,0.2093233615159988,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954066634178162,0.315295547246933,0.3003038763999939,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117256760597229,0.2323249727487564,1.0538045167922974,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919993877410888,1.0,1.0,0.0,1.0,-2.6925618648529053,2.692556142807007,5.833106570207747e-06,2.0816800594329834,0.9891164302825928,0.9891164302825928,0.0,94.51274871826172,60.0,52442.19140625,0.0,1548.74658203125,1.0,280.0558166503906,283.2049560546875,294.41656494140625,297.8231811523437,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421013593673706,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588153145363322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.7255859375,0.0,1938.91357421875,1895.4371337890625,0.0,3791.53466796875,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781211376190186,0.2974063158035278,0.2693769037723541,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960654973983764,0.4321500957012176,0.4099059700965881,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778477907180786,0.2973150610923767,0.2093233615159988,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954066634178162,0.315295547246933,0.3003038763999939,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117256760597229,0.2323249727487564,1.0538045167922974,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919993877410888,1.0,1.0,0.0,1.0,-2.6925618648529053,2.692556142807007,5.833106570207747e-06,2.0816800594329834,0.9891164302825928,0.9891164302825928,0.0,94.51274871826172,60.0,52442.19140625,0.0,1548.74658203125,1.0,280.0558166503906,283.2049560546875,294.41656494140625,297.8231811523437,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421013593673706,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588153145363322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.7255859375,0.0,1938.91357421875,1895.4371337890625,0.0,3791.53466796875,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962110877037048,0.2938893437385559,0.266040563583374,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324561655521393,0.3877336382865906,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966612815856934,0.2944975793361664,0.2072230577468872,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157859683036804,0.3126101493835449,0.2975886464118957,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270684480667114,0.2295747548341751,1.0405219793319702,284.3309326171875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791491031646728,1.0,1.0,0.0,1.0,-2.640190362930298,2.6401846408843994,5.608806986856507e-06,2.0413880348205566,0.9790288805961608,0.9790288805961608,0.0,86.43628692626953,48.0,53134.01953125,0.0,1440.00830078125,1.0,279.75592041015625,282.9610900878906,294.4497375488281,297.9100341796875,293.1499938964844,293.1499938964844,279.45001220703125,36464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477601647377014,1.0,0.0,0.0,3.96719741821289,3.967224597930908,1.0501730685064103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.87109375,0.0,1919.30419921875,1895.4371337890625,0.0,3842.76171875,0.9768377542495728,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962110877037048,0.2938893437385559,0.266040563583374,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324561655521393,0.3877336382865906,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966612815856934,0.2944975793361664,0.2072230577468872,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157859683036804,0.3126101493835449,0.2975886464118957,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270684480667114,0.2295747548341751,1.0405219793319702,284.3309326171875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791491031646728,1.0,1.0,0.0,1.0,-2.640190362930298,2.6401846408843994,5.608806986856507e-06,2.0413880348205566,0.9790288805961608,0.9790288805961608,0.0,86.43628692626953,48.0,53134.01953125,0.0,1440.00830078125,1.0,279.75592041015625,282.9610900878906,294.4497375488281,297.9100341796875,293.1499938964844,293.1499938964844,279.45001220703125,36464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477601647377014,1.0,0.0,0.0,3.96719741821289,3.967224597930908,1.0501730685064103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.87109375,0.0,1919.30419921875,1895.4371337890625,0.0,3842.76171875,0.9768377542495728,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189268350601196,0.2902467250823974,0.262578397989273,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4366006255149841,0.3570666015148163,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202461838722228,0.2914892733097076,0.2049876600503921,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.94185870885849,0.3097235560417175,0.2946810126304626,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451642394065857,0.2267286330461502,1.0267457962036133,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644350707530975,1.0,1.0,0.0,1.0,-2.576451301574707,2.576446056365967,5.341003543435363e-06,1.9919755458831787,0.9655300378799438,0.9655300378799438,0.0,78.11715698242188,51.0,53561.98828125,0.0,1319.6363525390625,1.0,279.4560546875,282.7082824707031,294.47900390625,297.9721069335937,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514268040657043,1.0,0.0,0.0,3.941424608230591,3.941451549530029,1.036572484736098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.234375,0.0,1888.0645751953125,1895.4371337890625,0.0,3875.806884765625,0.9711707234382628,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189268350601196,0.2902467250823974,0.262578397989273,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4366006255149841,0.3570666015148163,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202461838722228,0.2914892733097076,0.2049876600503921,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.94185870885849,0.3097235560417175,0.2946810126304626,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451642394065857,0.2267286330461502,1.0267457962036133,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644350707530975,1.0,1.0,0.0,1.0,-2.576451301574707,2.576446056365967,5.341003543435363e-06,1.9919755458831787,0.9655300378799438,0.9655300378799438,0.0,78.11715698242188,51.0,53561.98828125,0.0,1319.6363525390625,1.0,279.4560546875,282.7082824707031,294.47900390625,297.9721069335937,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514268040657043,1.0,0.0,0.0,3.941424608230591,3.941451549530029,1.036572484736098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.234375,0.0,1888.0645751953125,1895.4371337890625,0.0,3875.806884765625,0.9711707234382628,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284656643867492,0.2884617149829864,0.2609156966209411,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396917223930359,0.3454998135566711,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301589727401732,0.2899679541587829,0.2038858085870742,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517685770988464,0.3082559406757355,0.293240338563919,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8523675799369812,0.2253262251615524,1.0200872421264648,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587991833686828,1.0,1.0,0.0,1.0,-2.549483060836792,2.549477815628052,5.22919572176761e-06,1.970827341079712,0.9569822549819946,0.9569822549819946,0.0,75.01438903808594,51.0,54279.64453125,0.0,1272.1656494140625,1.0,279.1941833496094,282.5179748535156,294.5158386230469,298.1069030761719,293.1499938964844,293.1499938964844,279.1499938964844,36885.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547048807144164,1.0,0.0,0.0,3.924504995346069,3.924531936645508,1.027692178467987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.21728515625,0.0,1867.67529296875,1895.4371337890625,0.0,3905.246826171875,0.9674218893051147,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350440502166748,0.2866855561733246,0.2592248022556305,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.4427374601364136,0.3370815217494964,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370594620704652,0.2884117066860199,0.2027464359998703,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.958482265472412,0.3067502379417419,0.2917507886886596,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.857408344745636,0.2239184081554412,1.0134108066558838,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539887011051178,1.0,1.0,0.0,1.0,-2.5261502265930176,2.5261452198028564,5.133609192853328e-06,1.95262348651886,0.9489628672599792,0.9489628672599792,0.0,72.6856918334961,69.0,54062.8359375,0.0,1233.3685302734375,1.0,279.1561279296875,282.4684143066406,294.510986328125,298.03204345703125,293.1499938964844,293.1499938964844,278.8500061035156,37036.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95360267162323,1.0,0.0,0.0,3.904221773147583,3.9042484760284415,1.0170965651923325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.0947265625,0.0,1843.1142578125,1895.4371337890625,0.0,3895.35888671875,0.9629709124565125,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258703589439392,0.2833669781684875,0.2562286555767059,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468753337860107,0.3417389988899231,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283637404441832,0.2854248881340027,0.200668916106224,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505322575569152,0.3038453459739685,0.2890218496322632,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502950072288513,0.2212366163730621,1.001409888267517,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523147940635681,1.0,1.0,0.0,1.0,-2.5079169273376465,2.5079119205474854,5.058678652858362e-06,1.9379583597183228,0.9300849437713624,0.9300849437713624,0.0,72.8977279663086,87.0,54941.21484375,0.0,1212.208251953125,1.0,278.85650634765625,282.263427734375,294.5509033203125,298.1166687011719,293.1499938964844,293.1499938964844,278.54998779296875,37378.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955957293510437,1.0,0.0,0.0,3.8542442321777344,3.854270458221436,9.912238283504848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.5400390625,0.0,1783.388427734375,1895.4371337890625,0.0,3916.4677734375,0.9519407153129578,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258703589439392,0.2833669781684875,0.2562286555767059,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468753337860107,0.3417389988899231,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283637404441832,0.2854248881340027,0.200668916106224,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505322575569152,0.3038453459739685,0.2890218496322632,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502950072288513,0.2212366163730621,1.001409888267517,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523147940635681,1.0,1.0,0.0,1.0,-2.5079169273376465,2.5079119205474854,5.058678652858362e-06,1.9379583597183228,0.9300849437713624,0.9300849437713624,0.0,72.8977279663086,87.0,54941.21484375,0.0,1212.208251953125,1.0,278.85650634765625,282.263427734375,294.5509033203125,298.1166687011719,293.1499938964844,293.1499938964844,278.54998779296875,37378.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955957293510437,1.0,0.0,0.0,3.8542442321777344,3.854270458221436,9.912238283504848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.5400390625,0.0,1783.388427734375,1895.4371337890625,0.0,3916.4677734375,0.9519407153129578,1.0,0.0,3.0,1.0,0.0
