time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997339010238647,0.2801847755908966,0.2535388767719269,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460831582546234,0.365319013595581,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022807478904724,0.2826575636863708,0.1988257020711898,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235366582870485,0.3011070191860199,0.2865751981735229,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297379016876221,0.2186537384986877,0.9905948042869568,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570761919021606,1.0,1.0,0.0,1.0,-2.5148491859436035,2.5148441791534424,5.08606626681285e-06,1.9430047273635864,0.9095633625984192,0.9095633625984192,0.0,77.57154083251953,105.0,56142.54296875,0.0,1240.613037109375,1.0,278.5569152832031,282.09454345703125,294.5975646972656,298.23248291015625,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959991216659546,1.0,0.0,0.0,3.790800094604492,3.790825843811035,9.588596867615706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.220703125,0.0,1709.0419921875,1895.4371337890625,0.0,3952.507568359375,0.9379331469535828,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997339010238647,0.2801847755908966,0.2535388767719269,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460831582546234,0.365319013595581,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022807478904724,0.2826575636863708,0.1988257020711898,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235366582870485,0.3011070191860199,0.2865751981735229,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297379016876221,0.2186537384986877,0.9905948042869568,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570761919021606,1.0,1.0,0.0,1.0,-2.5148491859436035,2.5148441791534424,5.08606626681285e-06,1.9430047273635864,0.9095633625984192,0.9095633625984192,0.0,77.57154083251953,105.0,56142.54296875,0.0,1240.613037109375,1.0,278.5569152832031,282.09454345703125,294.5975646972656,298.23248291015625,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959991216659546,1.0,0.0,0.0,3.790800094604492,3.790825843811035,9.588596867615706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.220703125,0.0,1709.0419921875,1895.4371337890625,0.0,3952.507568359375,0.9379331469535828,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681405782699585,0.2769533395767212,0.2509360611438751,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400450587272644,0.4015656113624573,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712394833564758,0.2801483273506164,0.1972562372684478,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901023864746094,0.2985658645629883,0.2844249308109283,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372722625732,0.2161200046539306,0.9805917143821716,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665800929069519,1.0,1.0,0.0,1.0,-2.538771867752075,2.538766622543335,5.1828760661010165e-06,1.961291790008545,0.8878324031829834,0.8878324031829834,0.0,85.79415130615234,108.0,57540.60546875,0.0,1305.574462890625,1.0,278.2574157714844,281.9570617675781,294.6444091796875,298.3648681640625,293.1499938964844,293.1499938964844,278.54998779296875,38109.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965702474117279,1.0,0.0,0.0,3.7133092880249023,3.713334321975708,9.200587669511152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.8798828125,0.0,1620.808837890625,1895.4371337890625,0.0,4003.25244140625,0.9208425283432008,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681405782699585,0.2769533395767212,0.2509360611438751,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400450587272644,0.4015656113624573,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712394833564758,0.2801483273506164,0.1972562372684478,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901023864746094,0.2985658645629883,0.2844249308109283,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372722625732,0.2161200046539306,0.9805917143821716,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665800929069519,1.0,1.0,0.0,1.0,-2.538771867752075,2.538766622543335,5.1828760661010165e-06,1.961291790008545,0.8878324031829834,0.8878324031829834,0.0,85.79415130615234,108.0,57540.60546875,0.0,1305.574462890625,1.0,278.2574157714844,281.9570617675781,294.6444091796875,298.3648681640625,293.1499938964844,293.1499938964844,278.54998779296875,38109.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965702474117279,1.0,0.0,0.0,3.7133092880249023,3.713334321975708,9.200587669511152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.8798828125,0.0,1620.808837890625,1895.4371337890625,0.0,4003.25244140625,0.9208425283432008,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387144804000854,0.2750455737113952,0.2491882294416427,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.98083758354187,0.433298259973526,0.4121106266975403,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421763181686401,0.2788552939891815,0.196361556649208,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595018982887268,0.2972364425659179,0.28317591547966,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735086679458618,0.2144050896167755,0.9734179973602296,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.472919225692749,1.0,1.0,0.0,1.0,-2.5381860733032227,2.538181066513061,5.181185770197772e-06,1.9611940383911133,0.8729159832000732,0.8729159832000732,0.0,95.260498046875,111.0,56370.1796875,0.0,1345.7716064453125,1.0,278.5423278808594,282.2409973144531,294.6291809082031,298.2172241210937,293.1499938964844,293.1499938964844,278.8500061035156,38046.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548692107200624,1.0,0.0,0.0,3.636003017425537,3.6360270977020255,8.821485835142084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.77197265625,0.0,1532.905029296875,1895.4371337890625,0.0,3906.7197265625,0.903593122959137,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387144804000854,0.2750455737113952,0.2491882294416427,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.98083758354187,0.433298259973526,0.4121106266975403,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421763181686401,0.2788552939891815,0.196361556649208,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595018982887268,0.2972364425659179,0.28317591547966,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735086679458618,0.2144050896167755,0.9734179973602296,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.472919225692749,1.0,1.0,0.0,1.0,-2.5381860733032227,2.538181066513061,5.181185770197772e-06,1.9611940383911133,0.8729159832000732,0.8729159832000732,0.0,95.260498046875,111.0,56370.1796875,0.0,1345.7716064453125,1.0,278.5423278808594,282.2409973144531,294.6291809082031,298.2172241210937,293.1499938964844,293.1499938964844,278.8500061035156,38046.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548692107200624,1.0,0.0,0.0,3.636003017425537,3.6360270977020255,8.821485835142084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.77197265625,0.0,1532.905029296875,1895.4371337890625,0.0,3906.7197265625,0.903593122959137,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282060623168945,0.2745421528816223,0.2487518042325973,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678353667259216,0.4321543872356415,0.4104849398136139,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318411111831665,0.2786211967468261,0.1962193697690963,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485763669013977,0.2970035374164581,0.2829830050468445,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630258202552795,0.2139060944318771,0.9713966250419616,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.00347900390625,283.8605041503906,1.0,0.4750733375549316,1.0,1.0,0.0,1.0,-2.5328710079193115,2.5328660011291504,5.159250122233061e-06,1.956953406333924,0.8672317862510681,0.8672317862510681,0.0,99.30352020263672,111.0,55233.03515625,0.0,1356.4991455078125,1.0,278.7979736328125,282.4415588378906,294.6208801269531,298.0758361816406,293.1499938964844,293.1499938964844,278.8500061035156,37949.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470332860946656,1.0,0.0,0.0,3.599494457244873,3.599518299102783,8.645225193504302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.92333984375,0.0,1492.0845947265625,1895.4371337890625,0.0,3836.1962890625,0.8954499363899231,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211755156517029,0.2743020355701446,0.2485719472169876,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587129354476928,0.4320038259029388,0.4100499451160431,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250292539596558,0.2786477506160736,0.1962602287530899,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414466381072998,0.2970222532749176,0.2830323576927185,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561032772064209,0.2136401981115341,0.9703595638275146,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769803881645202,1.0,1.0,0.0,1.0,-2.5309898853302,2.53098464012146,5.151342520548496e-06,1.9553736448287964,0.8614271283149719,0.8614271283149719,0.0,102.34710693359376,99.0,55048.078125,0.0,1367.24169921875,1.0,278.8414306640625,282.5233459472656,294.6583251953125,298.1492919921875,293.1499938964844,293.1499938964844,279.1499938964844,37842.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431729316711426,1.0,0.0,0.0,3.5659849643707275,3.5660085678100586,8.485009175274172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.74658203125,0.0,1455.157958984375,1895.4371337890625,0.0,3801.25537109375,0.8878874182701111,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235703110694885,0.2742995917797088,0.2483719289302826,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.96263188123703,0.4332374930381775,0.4107049703598022,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279119729995728,0.2791705429553985,0.1964738219976425,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.844411313533783,0.2975236177444458,0.2833032608032226,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582938075065613,0.2135755270719528,0.9691158533096312,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756431877613067,1.0,1.0,0.0,1.0,-2.530620813369751,2.5306155681610107,5.1495158004399855e-06,1.954923391342163,0.8535227179527283,0.8535227179527283,0.0,101.12477111816406,87.0,53871.8828125,0.0,1361.50146484375,1.0,279.1407470703125,282.8039855957031,294.69927978515625,298.111572265625,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323525428771972,1.0,0.0,0.0,3.507572650909424,3.5075955390930176,8.209309498852235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.40234375,0.0,1391.37890625,1895.4371337890625,0.0,3702.685546875,0.8746957778930664,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235703110694885,0.2742995917797088,0.2483719289302826,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.96263188123703,0.4332374930381775,0.4107049703598022,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279119729995728,0.2791705429553985,0.1964738219976425,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.844411313533783,0.2975236177444458,0.2833032608032226,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582938075065613,0.2135755270719528,0.9691158533096312,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756431877613067,1.0,1.0,0.0,1.0,-2.530620813369751,2.5306155681610107,5.1495158004399855e-06,1.954923391342163,0.8535227179527283,0.8535227179527283,0.0,101.12477111816406,87.0,53871.8828125,0.0,1361.50146484375,1.0,279.1407470703125,282.8039855957031,294.69927978515625,298.111572265625,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323525428771972,1.0,0.0,0.0,3.507572650909424,3.5075955390930176,8.209309498852235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.40234375,0.0,1391.37890625,1895.4371337890625,0.0,3702.685546875,0.8746957778930664,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383246064186096,0.2748148143291473,0.248491495847702,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814622402191162,0.4356012642383575,0.4124588072299957,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432940244674683,0.2801998257637024,0.1969252079725265,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605930209159851,0.2985312938690185,0.2838934659957886,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769017219543,0.2140243500471115,0.9694141149520874,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0575866699219,284.4693908691406,1.0,0.4716034233570099,1.0,1.0,0.0,1.0,-2.534478187561035,2.534472942352295,5.164930371392984e-06,1.9577550888061523,0.8490628600120544,0.8490628600120544,0.0,94.97222900390624,75.0,52805.03125,0.0,1339.8387451171875,1.0,279.44024658203125,283.0768737792969,294.74139404296875,298.0848083496094,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224981665611268,1.0,0.0,0.0,3.463557720184326,3.4635801315307617,8.004572578101943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.314453125,0.0,1343.5557861328125,1895.4371337890625,0.0,3612.195068359375,0.8646491765975952,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383246064186096,0.2748148143291473,0.248491495847702,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814622402191162,0.4356012642383575,0.4124588072299957,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432940244674683,0.2801998257637024,0.1969252079725265,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605930209159851,0.2985312938690185,0.2838934659957886,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769017219543,0.2140243500471115,0.9694141149520874,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0575866699219,284.4693908691406,1.0,0.4716034233570099,1.0,1.0,0.0,1.0,-2.534478187561035,2.534472942352295,5.164930371392984e-06,1.9577550888061523,0.8490628600120544,0.8490628600120544,0.0,94.97222900390624,75.0,52805.03125,0.0,1339.8387451171875,1.0,279.44024658203125,283.0768737792969,294.74139404296875,298.0848083496094,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224981665611268,1.0,0.0,0.0,3.463557720184326,3.4635801315307617,8.004572578101943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.314453125,0.0,1343.5557861328125,1895.4371337890625,0.0,3612.195068359375,0.8646491765975952,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610460162162781,0.2756717801094055,0.2489019334316253,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387573897838592,0.4082637429237366,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669384717941284,0.2815836369991302,0.1976071894168853,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854683637619019,0.2998922765254974,0.284795343875885,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950732111930847,0.2148288786411285,0.9712120890617372,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0866394042969,284.7166442871094,1.0,0.4657800197601318,1.0,1.0,0.0,1.0,-2.534534454345703,2.534529209136963,5.1650240493472666e-06,1.9577295780181885,0.8478625416755676,0.8478625416755676,0.0,87.08914184570312,63.0,51754.88671875,0.0,1305.580078125,1.0,279.7398681640625,283.33551025390625,294.7825622558594,298.0633239746094,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134150147438048,1.0,0.0,0.0,3.435429573059082,3.4354517459869385,7.875087817410531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.4189453125,0.0,1312.350830078125,1895.4371337890625,0.0,3528.268798828125,0.8580892086029053,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610460162162781,0.2756717801094055,0.2489019334316253,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387573897838592,0.4082637429237366,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669384717941284,0.2815836369991302,0.1976071894168853,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854683637619019,0.2998922765254974,0.284795343875885,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950732111930847,0.2148288786411285,0.9712120890617372,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0866394042969,284.7166442871094,1.0,0.4657800197601318,1.0,1.0,0.0,1.0,-2.534534454345703,2.534529209136963,5.1650240493472666e-06,1.9577295780181885,0.8478625416755676,0.8478625416755676,0.0,87.08914184570312,63.0,51754.88671875,0.0,1305.580078125,1.0,279.7398681640625,283.33551025390625,294.7825622558594,298.0633239746094,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134150147438048,1.0,0.0,0.0,3.435429573059082,3.4354517459869385,7.875087817410531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.4189453125,0.0,1312.350830078125,1895.4371337890625,0.0,3528.268798828125,0.8580892086029053,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820414543151855,0.2766193747520447,0.2495192438364029,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458266496658325,0.3809709548950195,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888209462165833,0.2830742597579956,0.1984655857086181,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081681966781616,0.301364541053772,0.2859382927417755,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146491050720215,0.2157724499702453,0.9742269515991212,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571932852268219,1.0,1.0,0.0,1.0,-2.508002519607544,2.507997512817383,5.057770522398641e-06,1.937381267547608,0.8490396738052368,0.8490396738052368,0.0,80.45175170898438,51.0,50408.45703125,0.0,1244.587646484375,1.0,280.0396423339844,283.5569763183594,294.8172607421875,298.02166748046875,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039742946624756,1.0,0.0,0.0,3.4220802783966064,3.422102212905884,7.814005016371084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.93310546875,0.0,1296.411865234375,1895.4371337890625,0.0,3440.601806640625,0.8548194169998169,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820414543151855,0.2766193747520447,0.2495192438364029,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458266496658325,0.3809709548950195,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888209462165833,0.2830742597579956,0.1984655857086181,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081681966781616,0.301364541053772,0.2859382927417755,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146491050720215,0.2157724499702453,0.9742269515991212,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571932852268219,1.0,1.0,0.0,1.0,-2.508002519607544,2.507997512817383,5.057770522398641e-06,1.937381267547608,0.8490396738052368,0.8490396738052368,0.0,80.45175170898438,51.0,50408.45703125,0.0,1244.587646484375,1.0,280.0396423339844,283.5569763183594,294.8172607421875,298.02166748046875,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039742946624756,1.0,0.0,0.0,3.4220802783966064,3.422102212905884,7.814005016371084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.93310546875,0.0,1296.411865234375,1895.4371337890625,0.0,3440.601806640625,0.8548194169998169,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957408666610718,0.2771055698394775,0.2498094588518142,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.450994461774826,0.3646345734596252,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029510021209716,0.2838294506072998,0.1988824605941772,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241130352020264,0.3021129071712494,0.2864973247051239,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263494968414307,0.2162838876247406,0.9757975339889526,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521250426769256,1.0,1.0,0.0,1.0,-2.491786241531372,2.491781234741211,4.992475624021608e-06,1.9247864484786987,0.8509533405303955,0.8509533405303955,0.0,76.65637969970703,51.0,49284.09375,0.0,1208.85400390625,1.0,280.2921142578125,283.7157897949219,294.81219482421875,297.8988342285156,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968167304992676,1.0,0.0,0.0,3.4201579093933105,3.420179843902588,7.805228392498975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.625,0.0,1293.1844482421875,1895.4371337890625,0.0,3373.8935546875,0.8542811870574951,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9125984907150269,0.2776599526405334,0.2501804530620575,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571519792079925,0.3464302122592926,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9210839867591858,0.2846438288688659,0.1993494182825088,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433764219284058,0.3029164969921112,0.2871185541152954,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401666879653931,0.2168656885623932,0.9776847958564758,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466128647327423,1.0,1.0,0.0,1.0,-2.473937749862671,2.473932981491089,4.921100753563223e-06,1.910918354988098,0.8524965643882751,0.8524965643882751,0.0,72.60663604736328,54.0,49016.71875,0.0,1170.5667724609375,1.0,280.3395690917969,283.7608947753906,294.84832763671875,297.9686889648437,293.1499938964844,293.1499938964844,280.6499938964844,35981.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932677507400513,1.0,0.0,0.0,3.422039031982422,3.422060966491699,7.813816864654655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.9169921875,0.0,1293.8990478515625,1895.4371337890625,0.0,3340.753662109375,0.8545248508453369,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411085247993468,0.2788534462451935,0.2510360479354858,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708318710327148,0.3209888637065887,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.950309157371521,0.2863616347312927,0.2003808468580246,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707751870155334,0.3046092987060547,0.2884933948516845,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624910712242126,0.2181991636753082,0.9825018048286438,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402062892913818,1.0,1.0,0.0,1.0,-2.453057050704956,2.453052282333374,4.837634605792118e-06,1.8943610191345213,0.8583777546882629,0.8583777546882629,0.0,67.36992645263672,74.0,47830.5078125,0.0,1124.3582763671875,1.0,280.6396484375,283.9651794433594,294.8819274902344,297.9229431152344,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819131851196289,1.0,0.0,0.0,3.4344868659973145,3.434508800506592,7.870766580708732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.3837890625,0.0,1303.8619384765625,1895.4371337890625,0.0,3234.507568359375,0.8570205569267273,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411085247993468,0.2788534462451935,0.2510360479354858,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708318710327148,0.3209888637065887,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.950309157371521,0.2863616347312927,0.2003808468580246,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707751870155334,0.3046092987060547,0.2884933948516845,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624910712242126,0.2181991636753082,0.9825018048286438,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402062892913818,1.0,1.0,0.0,1.0,-2.453057050704956,2.453052282333374,4.837634605792118e-06,1.8943610191345213,0.8583777546882629,0.8583777546882629,0.0,67.36992645263672,74.0,47830.5078125,0.0,1124.3582763671875,1.0,280.6396484375,283.9651794433594,294.8819274902344,297.9229431152344,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819131851196289,1.0,0.0,0.0,3.4344868659973145,3.434508800506592,7.870766580708732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.3837890625,0.0,1303.8619384765625,1895.4371337890625,0.0,3234.507568359375,0.8570205569267273,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.942095160484314,0.2803496420383453,0.2522971034049988,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.483085572719574,0.3217146694660187,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518439769744872,0.2883684337139129,0.2017196863889694,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719889163970948,0.3065755069255829,0.2902713716030121,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638756275177002,0.2198382765054702,0.9894983768463136,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433909654617309,1.0,1.0,0.0,1.0,-2.467555522918701,2.46755051612854,4.8939605221676175e-06,1.905048131942749,0.8672943711280823,0.8672943711280823,0.0,67.94441223144531,94.0,47124.8125,0.0,1143.5137939453125,1.0,280.9398193359375,284.1900939941406,294.9234313964844,297.908203125,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716370463371277,1.0,0.0,0.0,3.4598934650421143,3.4599156379699707,7.987645176399383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.4970703125,0.0,1326.773681640625,1895.4371337890625,0.0,3138.166748046875,0.8623954057693481,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.942095160484314,0.2803496420383453,0.2522971034049988,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.483085572719574,0.3217146694660187,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518439769744872,0.2883684337139129,0.2017196863889694,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719889163970948,0.3065755069255829,0.2902713716030121,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638756275177002,0.2198382765054702,0.9894983768463136,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433909654617309,1.0,1.0,0.0,1.0,-2.467555522918701,2.46755051612854,4.8939605221676175e-06,1.905048131942749,0.8672943711280823,0.8672943711280823,0.0,67.94441223144531,94.0,47124.8125,0.0,1143.5137939453125,1.0,280.9398193359375,284.1900939941406,294.9234313964844,297.908203125,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716370463371277,1.0,0.0,0.0,3.4598934650421143,3.4599156379699707,7.987645176399383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.4970703125,0.0,1326.773681640625,1895.4371337890625,0.0,3138.166748046875,0.8623954057693481,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.91309916973114,0.2801559269428253,0.2526008784770965,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883544445037842,0.3492723107337951,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233641028404236,0.2885909974575043,0.202268898487091,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451714158058168,0.3066907823085785,0.2909361124038696,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414644002914429,0.219396710395813,0.990539252758026,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533068239688873,1.0,1.0,0.0,1.0,-2.503724813461304,2.5037198066711426,5.038201834395295e-06,1.9328752756118768,0.8795546293258667,0.8795546293258667,0.0,74.07090759277344,114.0,46725.60546875,0.0,1212.1966552734375,1.0,281.2401733398437,284.4267883300781,294.9713439941406,297.9262390136719,293.1499938964844,293.1499938964844,281.54998779296875,34935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641920685768127,1.0,0.0,0.0,3.498849868774414,3.4988720417022705,8.168529461727303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.0830078125,0.0,1363.7821044921875,1895.4371337890625,0.0,3068.326171875,0.8707913160324097,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.91309916973114,0.2801559269428253,0.2526008784770965,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883544445037842,0.3492723107337951,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233641028404236,0.2885909974575043,0.202268898487091,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451714158058168,0.3066907823085785,0.2909361124038696,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414644002914429,0.219396710395813,0.990539252758026,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533068239688873,1.0,1.0,0.0,1.0,-2.503724813461304,2.5037198066711426,5.038201834395295e-06,1.9328752756118768,0.8795546293258667,0.8795546293258667,0.0,74.07090759277344,114.0,46725.60546875,0.0,1212.1966552734375,1.0,281.2401733398437,284.4267883300781,294.9713439941406,297.9262390136719,293.1499938964844,293.1499938964844,281.54998779296875,34935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641920685768127,1.0,0.0,0.0,3.498849868774414,3.4988720417022705,8.168529461727303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.0830078125,0.0,1363.7821044921875,1895.4371337890625,0.0,3068.326171875,0.8707913160324097,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806498646736145,0.2812797427177429,0.253653347492218,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893898665904999,0.3890816569328308,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897968530654907,0.290080189704895,0.2033407837152481,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084011316299438,0.3080032467842102,0.2922312915325165,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141756653785706,0.2198504954576492,0.9931641221046448,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681737720966339,1.0,1.0,0.0,1.0,-2.558801651000977,2.558796167373657,5.262130343908211e-06,1.97533929347992,0.8951787352561951,0.8951787352561951,0.0,83.76969146728516,134.0,46550.58203125,0.0,1322.0240478515625,1.0,281.5406188964844,284.6688232421875,295.0165100097656,297.9574890136719,293.1499938964844,293.1499938964844,281.8500061035156,34596.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593823313713074,1.0,0.0,0.0,3.5504541397094727,3.550476789474488,8.41126052364416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.853515625,0.0,1414.9949951171875,1895.4371337890625,0.0,3023.212158203125,0.8820523619651794,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806498646736145,0.2812797427177429,0.253653347492218,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893898665904999,0.3890816569328308,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897968530654907,0.290080189704895,0.2033407837152481,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084011316299438,0.3080032467842102,0.2922312915325165,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141756653785706,0.2198504954576492,0.9931641221046448,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681737720966339,1.0,1.0,0.0,1.0,-2.558801651000977,2.558796167373657,5.262130343908211e-06,1.97533929347992,0.8951787352561951,0.8951787352561951,0.0,83.76969146728516,134.0,46550.58203125,0.0,1322.0240478515625,1.0,281.5406188964844,284.6688232421875,295.0165100097656,297.9574890136719,293.1499938964844,293.1499938964844,281.8500061035156,34596.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593823313713074,1.0,0.0,0.0,3.5504541397094727,3.550476789474488,8.41126052364416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.853515625,0.0,1414.9949951171875,1895.4371337890625,0.0,3023.212158203125,0.8820523619651794,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649854063987732,0.2820993363857269,0.254475474357605,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886904060840606,0.4116970300674438,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739719390869141,0.2911046147346496,0.2041205912828445,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917725682258606,0.3089283108711242,0.2931987345218658,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995750904083252,0.2202695906162262,0.9956290125846864,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770342707633972,1.0,1.0,0.0,1.0,-2.592017889022827,2.592012643814087,5.3996759561414365e-06,2.0010056495666504,0.9047783613204956,0.9047783613204956,0.0,89.74409484863281,134.0,46053.93359375,0.0,1390.9849853515625,1.0,281.7963256835937,284.8486633300781,295.0150451660156,297.8773803710937,293.1499938964844,293.1499938964844,281.8500061035156,34431.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556798696517944,1.0,0.0,0.0,3.580363273620605,3.5803864002227783,8.553570864933135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.04443359375,0.0,1445.55126953125,1895.4371337890625,0.0,2988.495361328125,0.8886499404907227,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503834009170532,0.2830922603607178,0.2555198073387146,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873733520507812,0.4354321956634521,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591148853302002,0.2923066914081573,0.2050710171461105,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760777711868286,0.3100187182426452,0.2943828403949737,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852187752723694,0.2208067923784256,0.998854637145996,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866365790367126,1.0,1.0,0.0,1.0,-2.6282284259796143,2.628222942352295,5.551690264837816e-06,2.029005765914917,0.9142481684684752,0.9142481684684752,0.0,96.3724365234375,152.0,46523.9609375,0.0,1468.576171875,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9955139160156,293.1499938964844,293.1499938964844,281.54998779296875,34296.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566513061523438,1.0,0.0,0.0,3.613247156143189,3.613270521163941,8.711413670425827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.57763671875,0.0,1480.0450439453125,1895.4371337890625,0.0,2997.603271484375,0.8958819508552551,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133018612861633,0.2836824059486389,0.2571563124656677,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741528034210204,0.4824961721897125,0.4587760269641876,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.821894645690918,0.2936005294322967,0.2067678868770599,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367587924003601,0.3111999630928039,0.2965376377105713,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489316463470459,0.2210894972085952,1.0047496557235718,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.505078136920929,1.0,1.0,0.0,1.0,-2.670581102371216,2.6705753803253174,5.733882062486373e-06,2.0625808238983154,0.928446650505066,0.928446650505066,0.0,115.36624908447266,140.0,48621.07421875,0.0,1612.68017578125,1.0,281.5577392578125,284.7243957519531,295.1676025390625,298.3186340332031,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771580457687378,1.0,0.0,0.0,3.6747288703918457,3.674752712249756,9.010395842778962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.36181640625,0.0,1548.6033935546875,1895.4371337890625,0.0,3189.941650390625,0.909684717655182,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133018612861633,0.2836824059486389,0.2571563124656677,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741528034210204,0.4824961721897125,0.4587760269641876,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.821894645690918,0.2936005294322967,0.2067678868770599,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367587924003601,0.3111999630928039,0.2965376377105713,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489316463470459,0.2210894972085952,1.0047496557235718,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.505078136920929,1.0,1.0,0.0,1.0,-2.670581102371216,2.6705753803253174,5.733882062486373e-06,2.0625808238983154,0.928446650505066,0.928446650505066,0.0,115.36624908447266,140.0,48621.07421875,0.0,1612.68017578125,1.0,281.5577392578125,284.7243957519531,295.1676025390625,298.3186340332031,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771580457687378,1.0,0.0,0.0,3.6747288703918457,3.674752712249756,9.010395842778962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.36181640625,0.0,1548.6033935546875,1895.4371337890625,0.0,3189.941650390625,0.909684717655182,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947213649749756,0.2828543782234192,0.2570814192295074,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501792192459106,0.48045414686203,0.4566763341426849,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044973015785217,0.2935373187065124,0.2072116285562515,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196699023246765,0.3111077845096588,0.297100692987442,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331295609474182,0.2204614579677581,1.0047625303268433,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106621384620667,1.0,1.0,0.0,1.0,-2.6686465740203857,2.668640851974488,5.725933988287579e-06,2.061258316040039,0.9370630383491516,0.9370630383491516,0.0,125.25499725341795,140.0,50118.30859375,0.0,1655.248291015625,1.0,281.26513671875,284.4939880371094,295.1962585449219,298.4790954589844,293.1499938964844,293.1499938964844,281.25,34569.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893603503704071,1.0,0.0,0.0,3.7187328338623047,3.718757390975952,9.227483133145142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.94384765625,0.0,1600.08740234375,1895.4371337890625,0.0,3343.89013671875,0.9196829795837402,1.0,0.0,3.0,1.0,0.0
