time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925134301185608,0.2826147675514221,0.2569169104099273,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473339915275574,0.4802100658416748,0.4563902616500854,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024327754974365,0.2934650778770447,0.2072027027606964,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177314400672913,0.311026394367218,0.29708331823349,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.731320321559906,0.2202762216329574,1.0042095184326172,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111837387084961,1.0,1.0,0.0,1.0,-2.667409658432007,2.6674039363861084,5.72064027437591e-06,2.0603089332580566,0.9390870332717896,0.9390870332717896,0.0,126.38628387451172,128.0,50184.86328125,0.0,1658.61572265625,1.0,281.2578125,284.4805603027344,295.1868896484375,298.4621276855469,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950838446617126,1.0,0.0,0.0,3.727515935897827,3.7275404930114746,9.271122962672962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.87646484375,0.0,1610.4442138671875,1895.4371337890625,0.0,3357.717041015625,0.9216848611831664,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854316234588623,0.2804661691188812,0.2554218769073486,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391191601753236,0.478743702173233,0.455174058675766,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.796238362789154,0.2923540771007538,0.2067351639270782,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118330836296082,0.3098654747009277,0.2964042425155639,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.725530743598938,0.2186907678842544,0.9987757802009584,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.510562002658844,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562423706054688,1.688318133354187,0.9679241180419922,1.0873360633850098,0.9441074132919312,0.9441074132919312,0.0,128.7740020751953,116.0,48393.84375,0.0,1650.4825439453125,1.0,280.9574890136719,284.04998779296875,295.1670227050781,298.43359375,293.1499938964844,293.1499938964844,280.6499938964844,34958.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904594898223877,1.0,0.0,0.0,3.768249750137329,3.768274784088135,9.47485659708036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.66796875,0.0,1660.7052001953125,1895.4371337890625,0.0,3446.37646484375,0.9310452938079834,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854316234588623,0.2804661691188812,0.2554218769073486,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391191601753236,0.478743702173233,0.455174058675766,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.796238362789154,0.2923540771007538,0.2067351639270782,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118330836296082,0.3098654747009277,0.2964042425155639,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.725530743598938,0.2186907678842544,0.9987757802009584,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.510562002658844,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562423706054688,1.688318133354187,0.9679241180419922,1.0873360633850098,0.9441074132919312,0.9441074132919312,0.0,128.7740020751953,116.0,48393.84375,0.0,1650.4825439453125,1.0,280.9574890136719,284.04998779296875,295.1670227050781,298.43359375,293.1499938964844,293.1499938964844,280.6499938964844,34958.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904594898223877,1.0,0.0,0.0,3.768249750137329,3.768274784088135,9.47485659708036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.66796875,0.0,1660.7052001953125,1895.4371337890625,0.0,3446.37646484375,0.9310452938079834,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.784867525100708,0.2766009569168091,0.2522705197334289,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.940964698791504,0.4759244620800018,0.4528210461139679,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969102263450623,0.289721131324768,0.2051170021295547,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.812563419342041,0.3071896135807037,0.2941768169403076,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252821922302246,0.2159246951341629,0.9874323606491088,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055544376373291,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631376981735229,0.3275299668312073,2.303847074508667,-0.2661758959293365,0.940333604812622,0.940333604812622,0.0,125.96538543701172,104.0,44927.61328125,0.0,1604.5362548828125,1.0,280.6572265625,283.4996337890625,295.0928039550781,298.13775634765625,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937789797782898,1.0,0.0,0.0,3.788177728652954,3.788203001022339,9.57533529799548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.7587890625,0.0,1688.6839599609375,1895.4371337890625,0.0,3345.530029296875,0.9358755350112916,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.784867525100708,0.2766009569168091,0.2522705197334289,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.940964698791504,0.4759244620800018,0.4528210461139679,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969102263450623,0.289721131324768,0.2051170021295547,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.812563419342041,0.3071896135807037,0.2941768169403076,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252821922302246,0.2159246951341629,0.9874323606491088,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055544376373291,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631376981735229,0.3275299668312073,2.303847074508667,-0.2661758959293365,0.940333604812622,0.940333604812622,0.0,125.96538543701172,104.0,44927.61328125,0.0,1604.5362548828125,1.0,280.6572265625,283.4996337890625,295.0928039550781,298.13775634765625,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937789797782898,1.0,0.0,0.0,3.788177728652954,3.788203001022339,9.57533529799548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.7587890625,0.0,1688.6839599609375,1895.4371337890625,0.0,3345.530029296875,0.9358755350112916,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861678004264832,0.2745762765407562,0.2503416836261749,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442322850227356,0.474430114030838,0.4512951672077179,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988802194595337,0.2882557511329651,0.2040299177169799,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144903779029846,0.3056657612323761,0.2926656603813171,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264270186424255,0.2143655568361282,0.9801412224769592,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2261962890625,297.1340637207031,284.77020263671875,1.0,0.5018764734268188,0.0,0.0,1.0,1.0,-2.6153464317321777,1.760942359396722e-05,2.615328788757324,-0.5897943377494812,0.9374573230743408,0.9374573230743408,0.0,123.35865020751952,104.0,45767.41796875,0.0,1572.050048828125,1.0,280.39764404296875,283.3031921386719,295.107177734375,298.1912536621094,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873054385185242,1.0,0.0,0.0,3.7914867401123047,3.791512250900269,9.59207113737648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.66796875,0.0,1694.431640625,1895.4371337890625,0.0,3284.999267578125,0.9367676377296448,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888016104698181,0.272767037153244,0.2484961301088333,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491737484931946,0.4731565117835998,0.4498561918735504,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021509647369385,0.2869375348091125,0.2029639482498169,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175982236862183,0.3042540252208709,0.2911542654037475,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285768985748291,0.2128772288560867,0.9727384448051452,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.497577965259552,0.0126591967418789,0.0126591967418789,1.0,1.0,-2.599405288696289,1.5450299542862922e-05,2.5993897914886475,-0.5862522721290588,0.935011863708496,0.935011863708496,0.0,120.15361785888672,92.0,45638.625,0.0,1535.8682861328125,1.0,280.3571472167969,283.239013671875,295.1083984375,298.1124267578125,293.1499938964844,293.1499938964844,280.04998779296875,35936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797281980514526,1.0,0.0,0.0,3.791259527206421,3.7912850379943848,9.590921763447111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.27197265625,0.0,1695.5867919921875,1895.4371337890625,0.0,3214.033203125,0.9368669986724854,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993113398551941,0.2696000039577484,0.2452741116285324,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9648999571800232,0.4710544645786285,0.4474815726280212,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135926127433777,0.2846780121326446,0.2011022120714187,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284212350845337,0.3017230927944183,0.288404107093811,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369829416275024,0.2101376503705978,0.9587813019752502,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878958761692047,0.0379775911569595,0.0379775911569595,1.0,1.0,-2.570366382598877,0.0002360205980949,2.5701303482055664,-0.5795645117759705,0.9266599416732788,0.9266599416732788,0.0,111.69550323486328,80.0,46320.83984375,0.0,1459.5391845703125,1.0,280.0571594238281,282.989501953125,295.1723327636719,298.2145080566406,293.1499938964844,293.1499938964844,279.75,36310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770171403884888,1.0,0.0,0.0,3.7808375358581534,3.780863046646118,9.538264293951215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.09716796875,0.0,1686.0665283203125,1895.4371337890625,0.0,3188.620361328125,0.934769332408905,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993113398551941,0.2696000039577484,0.2452741116285324,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9648999571800232,0.4710544645786285,0.4474815726280212,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135926127433777,0.2846780121326446,0.2011022120714187,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284212350845337,0.3017230927944183,0.288404107093811,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369829416275024,0.2101376503705978,0.9587813019752502,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878958761692047,0.0379775911569595,0.0379775911569595,1.0,1.0,-2.570366382598877,0.0002360205980949,2.5701303482055664,-0.5795645117759705,0.9266599416732788,0.9266599416732788,0.0,111.69550323486328,80.0,46320.83984375,0.0,1459.5391845703125,1.0,280.0571594238281,282.989501953125,295.1723327636719,298.2145080566406,293.1499938964844,293.1499938964844,279.75,36310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770171403884888,1.0,0.0,0.0,3.7808375358581534,3.780863046646118,9.538264293951215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.09716796875,0.0,1686.0665283203125,1895.4371337890625,0.0,3188.620361328125,0.934769332408905,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.815037190914154,0.2666812241077423,0.2422836571931839,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848158955574036,0.4691619575023651,0.4453199505805969,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295926451683044,0.2826719582080841,0.1994082778692245,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445355296134949,0.2993620038032532,0.2857954800128937,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502351403236389,0.2075875401496887,0.945494830608368,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772598147392273,0.0632959827780723,0.0632959827780723,1.0,1.0,-2.543041467666626,0.0023043800611048,2.5407371520996094,-0.571391224861145,0.9152805209159852,0.9152805209159852,0.0,101.73667907714844,68.0,46949.890625,0.0,1380.4854736328125,1.0,279.7572937011719,282.7480773925781,295.2152709960937,298.3038330078125,293.1499938964844,293.1499938964844,279.45001220703125,36684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796843886375427,1.0,0.0,0.0,3.7565646171569824,3.756589889526367,9.416185662303178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.798828125,0.0,1660.2615966796875,1895.4371337890625,0.0,3213.62255859375,0.9295667409896852,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.815037190914154,0.2666812241077423,0.2422836571931839,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848158955574036,0.4691619575023651,0.4453199505805969,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295926451683044,0.2826719582080841,0.1994082778692245,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445355296134949,0.2993620038032532,0.2857954800128937,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502351403236389,0.2075875401496887,0.945494830608368,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772598147392273,0.0632959827780723,0.0632959827780723,1.0,1.0,-2.543041467666626,0.0023043800611048,2.5407371520996094,-0.571391224861145,0.9152805209159852,0.9152805209159852,0.0,101.73667907714844,68.0,46949.890625,0.0,1380.4854736328125,1.0,279.7572937011719,282.7480773925781,295.2152709960937,298.3038330078125,293.1499938964844,293.1499938964844,279.45001220703125,36684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796843886375427,1.0,0.0,0.0,3.7565646171569824,3.756589889526367,9.416185662303178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.798828125,0.0,1660.2615966796875,1895.4371337890625,0.0,3213.62255859375,0.9295667409896852,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321616649627686,0.2638448774814605,0.2394184321165084,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675202667713165,0.4369315207004547,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481980562210083,0.2807822525501251,0.1978325098752975,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638534545898438,0.2970518767833709,0.2832818329334259,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663528919219971,0.2051355540752411,0.932851493358612,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657126069068908,0.0682623833417892,0.0682623833417892,1.0,1.0,-2.5095107555389404,0.0035181741695851,2.5059924125671387,-0.5624260306358337,0.9009324908256532,0.9009324908256532,0.0,91.97903442382812,56.0,47436.45703125,0.0,1296.137451171875,1.0,279.4575500488281,282.5116271972656,295.2387390136719,298.3671264648437,293.1499938964844,293.1499938964844,279.1499938964844,37078.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837166428565979,1.0,0.0,0.0,3.7177109718322754,3.717735767364502,9.22241213174857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.40234375,0.0,1618.0347900390625,1895.4371337890625,0.0,3251.401123046875,0.9211212396621704,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321616649627686,0.2638448774814605,0.2394184321165084,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675202667713165,0.4369315207004547,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481980562210083,0.2807822525501251,0.1978325098752975,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638534545898438,0.2970518767833709,0.2832818329334259,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663528919219971,0.2051355540752411,0.932851493358612,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657126069068908,0.0682623833417892,0.0682623833417892,1.0,1.0,-2.5095107555389404,0.0035181741695851,2.5059924125671387,-0.5624260306358337,0.9009324908256532,0.9009324908256532,0.0,91.97903442382812,56.0,47436.45703125,0.0,1296.137451171875,1.0,279.4575500488281,282.5116271972656,295.2387390136719,298.3671264648437,293.1499938964844,293.1499938964844,279.1499938964844,37078.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837166428565979,1.0,0.0,0.0,3.7177109718322754,3.717735767364502,9.22241213174857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.40234375,0.0,1618.0347900390625,1895.4371337890625,0.0,3251.401123046875,0.9211212396621704,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.846396267414093,0.2608892023563385,0.2365733534097671,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693451523780823,0.409093290567398,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644476532936096,0.2788257300853729,0.1963060945272445,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805814385414124,0.2946231961250305,0.2807832360267639,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.780083179473877,0.2026447057723999,0.920581579208374,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520910680294037,0.0732287764549255,0.0732287764549255,1.0,1.0,-2.453003406524658,0.0049119335599243,2.4480912685394287,-0.5483314990997314,0.8831210732460022,0.8831210732460022,0.0,83.8583984375,44.0,47480.47265625,0.0,1193.63134765625,1.0,279.15789794921875,282.2616577148437,295.2474975585937,298.3901062011719,293.1499938964844,293.1499938964844,279.45001220703125,37542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866272568702698,1.0,0.0,0.0,3.661828994750977,3.661853313446045,8.947246783463925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.66650390625,0.0,1557.94482421875,1895.4371337890625,0.0,3278.65234375,0.9089391231536864,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.846396267414093,0.2608892023563385,0.2365733534097671,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693451523780823,0.409093290567398,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644476532936096,0.2788257300853729,0.1963060945272445,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805814385414124,0.2946231961250305,0.2807832360267639,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.780083179473877,0.2026447057723999,0.920581579208374,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520910680294037,0.0732287764549255,0.0732287764549255,1.0,1.0,-2.453003406524658,0.0049119335599243,2.4480912685394287,-0.5483314990997314,0.8831210732460022,0.8831210732460022,0.0,83.8583984375,44.0,47480.47265625,0.0,1193.63134765625,1.0,279.15789794921875,282.2616577148437,295.2474975585937,298.3901062011719,293.1499938964844,293.1499938964844,279.45001220703125,37542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866272568702698,1.0,0.0,0.0,3.661828994750977,3.661853313446045,8.947246783463925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.66650390625,0.0,1557.94482421875,1895.4371337890625,0.0,3278.65234375,0.9089391231536864,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558701276779175,0.2598308026790619,0.2352549433708191,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722259640693664,0.3930304646492004,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751089572906494,0.2782118916511535,0.1956165581941604,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914422392845154,0.2937183678150177,0.2796027958393097,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891337275505066,0.2016462981700897,0.9147672653198242,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447045624256134,0.0757119730114936,0.0757119730114936,1.0,1.0,-2.422889709472656,0.0057548298500478,2.417135000228882,-0.5407800078392029,0.8768870830535889,0.8768870830535889,0.0,79.45769500732422,44.0,45931.19140625,0.0,1140.431884765625,1.0,279.4012145996094,282.40753173828125,295.1791381835937,298.1274108886719,293.1499938964844,293.1499938964844,279.45001220703125,37593.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753310441970825,1.0,0.0,0.0,3.6309659481048575,3.630990028381348,8.797061923360161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.49365234375,0.0,1523.9569091796875,1895.4371337890625,0.0,3172.811279296875,0.9021618366241456,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686125874519348,0.2592619657516479,0.2344254255294799,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766186475753784,0.3745356798171997,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.88905268907547,0.2780499160289764,0.1952615827322006,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055042862892152,0.2932198941707611,0.2788232862949371,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009857535362244,0.2009816914796829,0.9104280471801758,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039001464844,1.0,0.4370493590831756,0.0781601145863533,0.0781601145863533,1.0,1.0,-2.3930978775024414,0.0066967066377401,2.3864011764526367,-0.5332141518592834,0.8703358173370361,0.8703358173370361,0.0,74.72900390625,47.0,45259.51953125,0.0,1087.4625244140625,1.0,279.4421081542969,282.4445495605469,295.1796569824219,298.1146850585937,293.1499938964844,293.1499938964844,279.75,37609.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667441010475159,1.0,0.0,0.0,3.60105037689209,3.60107421875,8.652701239952876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.63525390625,0.0,1491.267333984375,1895.4371337890625,0.0,3092.266845703125,0.8954803347587585,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906643390655518,0.2589563727378845,0.2337072193622589,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879701435565948,0.3468247950077057,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134379625320436,0.278589129447937,0.1952825486660003,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315562844276428,0.2930179536342621,0.278174489736557,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.820078432559967,0.2004092037677765,0.9057287573814392,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.426862359046936,0.0830563977360725,0.0830563977360725,1.0,1.0,-2.352522134780884,0.0090816337615251,2.343440532684326,-0.5220751762390137,0.8603811860084534,0.8603811860084534,0.0,68.12405395507812,50.0,43381.61328125,0.0,1016.6140747070312,1.0,279.7410888671875,282.6630554199219,295.1802673339844,297.9732971191406,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456100821495056,1.0,0.0,0.0,3.5438475608825684,3.543870687484741,8.379986979889509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.650390625,0.0,1429.1790771484375,1895.4371337890625,0.0,2894.17236328125,0.8827045559883118,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906643390655518,0.2589563727378845,0.2337072193622589,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879701435565948,0.3468247950077057,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134379625320436,0.278589129447937,0.1952825486660003,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315562844276428,0.2930179536342621,0.278174489736557,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.820078432559967,0.2004092037677765,0.9057287573814392,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.426862359046936,0.0830563977360725,0.0830563977360725,1.0,1.0,-2.352522134780884,0.0090816337615251,2.343440532684326,-0.5220751762390137,0.8603811860084534,0.8603811860084534,0.0,68.12405395507812,50.0,43381.61328125,0.0,1016.6140747070312,1.0,279.7410888671875,282.6630554199219,295.1802673339844,297.9732971191406,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456100821495056,1.0,0.0,0.0,3.5438475608825684,3.543870687484741,8.379986979889509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.650390625,0.0,1429.1790771484375,1895.4371337890625,0.0,2894.17236328125,0.8827045559883118,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099400043487548,0.2593699991703033,0.2338003516197204,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002971887588501,0.3262919485569,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365618228912354,0.2799335718154907,0.1959865838289261,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.95357745885849,0.2935627102851867,0.2783868014812469,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356380462646484,0.2006013542413711,0.9051268100738524,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202531278133392,0.0879526734352111,0.0879526734352111,1.0,1.0,-2.3283348083496094,0.0122606186196208,2.3160741329193115,-0.5136261582374573,0.8534436821937561,0.8534436821937561,0.0,63.69180679321289,70.0,41858.60546875,0.0,973.4788818359376,1.0,280.0405578613281,282.8983764648437,295.2030029296875,297.8923645019531,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275866508483887,1.0,0.0,0.0,3.494946002960205,3.49496865272522,8.150312282850791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.4521484375,0.0,1376.552734375,1895.4371337890625,0.0,2725.990966796875,0.871692419052124,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099400043487548,0.2593699991703033,0.2338003516197204,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002971887588501,0.3262919485569,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365618228912354,0.2799335718154907,0.1959865838289261,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.95357745885849,0.2935627102851867,0.2783868014812469,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356380462646484,0.2006013542413711,0.9051268100738524,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202531278133392,0.0879526734352111,0.0879526734352111,1.0,1.0,-2.3283348083496094,0.0122606186196208,2.3160741329193115,-0.5136261582374573,0.8534436821937561,0.8534436821937561,0.0,63.69180679321289,70.0,41858.60546875,0.0,973.4788818359376,1.0,280.0405578613281,282.8983764648437,295.2030029296875,297.8923645019531,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275866508483887,1.0,0.0,0.0,3.494946002960205,3.49496865272522,8.150312282850791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.4521484375,0.0,1376.552734375,1895.4371337890625,0.0,2725.990966796875,0.871692419052124,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078472852706908,0.2603068351745605,0.2345413118600845,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111477971076965,0.3293887972831726,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354815483093262,0.2818887829780578,0.1972564458847046,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514594674110411,0.2946690022945404,0.2793181538581848,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340023756027222,0.2013521194458007,0.9080018997192384,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231340587139129,0.0927541777491569,0.0927541777491569,1.0,1.0,-2.339006423950196,0.016643613576889,2.3223626613616943,-0.5119838714599609,0.8499013185501099,0.8499013185501099,0.0,64.54419708251953,90.0,40827.25390625,0.0,987.9982299804688,1.0,280.34014892578125,283.1549377441406,295.2289428710937,297.8439025878906,293.1499938964844,293.1499938964844,280.6499938964844,36944.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131110072135925,1.0,0.0,0.0,3.4581546783447266,3.458177089691162,7.979618885656237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.830078125,0.0,1336.7144775390625,1895.4371337890625,0.0,2591.871337890625,0.863295316696167,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078472852706908,0.2603068351745605,0.2345413118600845,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111477971076965,0.3293887972831726,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354815483093262,0.2818887829780578,0.1972564458847046,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514594674110411,0.2946690022945404,0.2793181538581848,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340023756027222,0.2013521194458007,0.9080018997192384,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231340587139129,0.0927541777491569,0.0927541777491569,1.0,1.0,-2.339006423950196,0.016643613576889,2.3223626613616943,-0.5119838714599609,0.8499013185501099,0.8499013185501099,0.0,64.54419708251953,90.0,40827.25390625,0.0,987.9982299804688,1.0,280.34014892578125,283.1549377441406,295.2289428710937,297.8439025878906,293.1499938964844,293.1499938964844,280.6499938964844,36944.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131110072135925,1.0,0.0,0.0,3.4581546783447266,3.458177089691162,7.979618885656237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.830078125,0.0,1336.7144775390625,1895.4371337890625,0.0,2591.871337890625,0.863295316696167,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887402415275574,0.2616817951202392,0.2358324974775314,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178084969520569,0.3521931171417236,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.914648413658142,0.2843371331691742,0.1990000158548355,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294661283493042,0.2962407171726227,0.2808548808097839,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182847499847412,0.2024507075548172,0.9133623242378236,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331000447273254,0.0975556820631027,0.0975556820631027,1.0,1.0,-2.3783113956451416,0.0227207168936729,2.355590581893921,-0.5148025155067444,0.8500754237174988,0.8500754237174988,0.0,69.89788055419922,108.0,40152.90625,0.0,1051.51416015625,1.0,280.63983154296875,283.4244384765625,295.2558288574219,297.82391357421875,293.1499938964844,293.1499938964844,280.95001220703125,36527.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026443719863892,1.0,0.0,0.0,3.4369986057281494,3.437020778656006,7.882283057369932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.75048828125,0.0,1312.57080078125,1895.4371337890625,0.0,2495.626953125,0.8582894206047058,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887402415275574,0.2616817951202392,0.2358324974775314,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178084969520569,0.3521931171417236,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.914648413658142,0.2843371331691742,0.1990000158548355,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294661283493042,0.2962407171726227,0.2808548808097839,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182847499847412,0.2024507075548172,0.9133623242378236,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331000447273254,0.0975556820631027,0.0975556820631027,1.0,1.0,-2.3783113956451416,0.0227207168936729,2.355590581893921,-0.5148025155067444,0.8500754237174988,0.8500754237174988,0.0,69.89788055419922,108.0,40152.90625,0.0,1051.51416015625,1.0,280.63983154296875,283.4244384765625,295.2558288574219,297.82391357421875,293.1499938964844,293.1499938964844,280.95001220703125,36527.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026443719863892,1.0,0.0,0.0,3.4369986057281494,3.437020778656006,7.882283057369932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.75048828125,0.0,1312.57080078125,1895.4371337890625,0.0,2495.626953125,0.8582894206047058,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8761693239212036,0.2624722123146057,0.2366085201501846,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.51951003074646,0.3684280514717102,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.901458501815796,0.2856806814670563,0.199986457824707,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145629405975342,0.2971473634243011,0.2817803919315338,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073366284370422,0.2030561417341232,0.9165450930595398,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398640096187591,0.0999564304947853,0.0999564304947853,1.0,1.0,-2.404861688613892,0.0265114977955818,2.378350257873535,-0.5169437527656555,0.8519836664199829,0.8519836664199829,0.0,73.85072326660156,108.0,39460.828125,0.0,1096.9169921875,1.0,280.8925476074219,283.6149597167969,295.24432373046875,297.7229309082031,293.1499938964844,293.1499938964844,280.95001220703125,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965351343154907,1.0,0.0,0.0,3.432494878768921,3.4325168132781982,7.861638664508064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.873046875,0.0,1306.4473876953125,1895.4371337890625,0.0,2439.7900390625,0.8571501970291138,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630955815315247,0.263374775648117,0.2375353872776031,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203216075897217,0.3868298530578613,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881722688674927,0.2871399223804474,0.201088860630989,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998944759368896,0.2981667816638946,0.2828563749790191,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950488328933716,0.203712984919548,0.920141577720642,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475992321968078,0.1022391766309738,0.1022391766309738,1.0,1.0,-2.435013771057129,0.0306978989392519,2.404315948486328,-0.5195020437240601,0.8538748621940613,0.8538748621940613,0.0,78.51534271240234,126.0,39653.62109375,0.0,1150.350830078125,1.0,280.939697265625,283.6929931640625,295.278076171875,297.8148193359375,293.1499938964844,293.1499938964844,281.25,36073.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954773902893066,1.0,0.0,0.0,3.4329991340637207,3.433021068572998,7.863948781050567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.7021484375,0.0,1305.3963623046875,1895.4371337890625,0.0,2430.150146484375,0.8570465445518494,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.837049126625061,0.265289694070816,0.2395441681146621,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.519465982913971,0.4290366470813751,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.861049234867096,0.2902036011219024,0.2034428268671035,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711163997650146,0.3003583252429962,0.2852193415164947,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696254849433899,0.2050386816263198,0.9277302026748656,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653066396713257,0.1068046763539314,0.1068046763539314,1.0,1.0,-2.5029098987579346,0.0408225655555725,2.462087154388428,-0.5245420932769775,0.8611655831336975,0.8611655831336975,0.0,89.90684509277344,144.0,39246.91796875,0.0,1279.01806640625,1.0,281.23974609375,283.9548034667969,295.29345703125,297.8059997558594,293.1499938964844,293.1499938964844,281.54998779296875,35618.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903649210929871,1.0,0.0,0.0,3.4461865425109863,3.4462087154388428,7.92448190622963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.7978515625,0.0,1315.3233642578125,1895.4371337890625,0.0,2383.680419921875,0.8596140146255493,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.837049126625061,0.265289694070816,0.2395441681146621,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.519465982913971,0.4290366470813751,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.861049234867096,0.2902036011219024,0.2034428268671035,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711163997650146,0.3003583252429962,0.2852193415164947,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696254849433899,0.2050386816263198,0.9277302026748656,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653066396713257,0.1068046763539314,0.1068046763539314,1.0,1.0,-2.5029098987579346,0.0408225655555725,2.462087154388428,-0.5245420932769775,0.8611655831336975,0.8611655831336975,0.0,89.90684509277344,144.0,39246.91796875,0.0,1279.01806640625,1.0,281.23974609375,283.9548034667969,295.29345703125,297.8059997558594,293.1499938964844,293.1499938964844,281.54998779296875,35618.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903649210929871,1.0,0.0,0.0,3.4461865425109863,3.4462087154388428,7.92448190622963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.7978515625,0.0,1315.3233642578125,1895.4371337890625,0.0,2383.680419921875,0.8596140146255493,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128567337989807,0.2673682570457458,0.241785854101181,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515914261341095,0.4755452871322632,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364037275314331,0.2934611141681671,0.2060007452964782,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844788670539856,0.3027563095092773,0.2878685891628265,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462906241416931,0.206393763422966,0.9358505010604858,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850809574127197,0.1113701686263084,0.1113701686263084,1.0,1.0,-2.577489852905273,0.0535808689892292,2.523908853530884,-0.5284302234649658,0.8718193769454956,0.8718193769454956,0.0,103.62975311279295,132.0,38890.72265625,0.0,1433.2872314453125,1.0,281.5399780273437,284.2081298828125,295.3032531738281,297.79510498046875,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863590717315674,1.0,0.0,0.0,3.47562026977539,3.475642681121826,8.060425784606196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.7216796875,0.0,1341.8948974609375,1895.4371337890625,0.0,2347.418212890625,0.8658194541931152,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128567337989807,0.2673682570457458,0.241785854101181,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515914261341095,0.4755452871322632,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364037275314331,0.2934611141681671,0.2060007452964782,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844788670539856,0.3027563095092773,0.2878685891628265,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462906241416931,0.206393763422966,0.9358505010604858,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850809574127197,0.1113701686263084,0.1113701686263084,1.0,1.0,-2.577489852905273,0.0535808689892292,2.523908853530884,-0.5284302234649658,0.8718193769454956,0.8718193769454956,0.0,103.62975311279295,132.0,38890.72265625,0.0,1433.2872314453125,1.0,281.5399780273437,284.2081298828125,295.3032531738281,297.79510498046875,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863590717315674,1.0,0.0,0.0,3.47562026977539,3.475642681121826,8.060425784606196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.7216796875,0.0,1341.8948974609375,1895.4371337890625,0.0,2347.418212890625,0.8658194541931152,1.0,0.0,3.0,1.0,0.0
