time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026093244552612,0.2687695920467376,0.2432248443365097,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953177571296692,0.5132521986961365,0.4872766733169555,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271328210830688,0.2956458032131195,0.2076684683561325,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347671627998352,0.3043712079524994,0.2895943522453308,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373127341270447,0.207255333662033,0.9407719969749452,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.492249995470047,0.114125408232212,0.114125408232212,1.0,1.0,-2.603899955749512,0.0617698803544044,2.5421302318573,-0.525590717792511,0.8809510469436646,0.8809510469436646,0.0,110.09282684326172,132.0,38116.34765625,0.0,1496.68505859375,1.0,281.8183898925781,284.4076538085937,295.2861328125,297.7135314941406,293.1499938964844,293.1499938964844,281.8500061035156,34914.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816949486732483,1.0,0.0,0.0,3.5031862258911133,3.503208637237549,8.188790729946049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.78662109375,0.0,1368.0909423828125,1895.4371337890625,0.0,2305.371337890625,0.8717652559280396,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986901998519897,0.2694499790668487,0.243959829211235,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.990503430366516,0.5128004550933838,0.4865103662014007,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237369060516357,0.2967273890972137,0.2085140347480774,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310567736625671,0.3051639199256897,0.2904638350009918,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339551448822021,0.2076736241579055,0.9431722164154052,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943623542785644,0.1155238896608352,0.1155238896608352,1.0,1.0,-2.6082699298858643,0.0657845735549926,2.542485475540161,-0.5223668217658997,0.8851343393325806,0.8851343393325806,0.0,112.57398223876952,120.0,38146.1328125,0.0,1513.916259765625,1.0,281.8403625488281,284.4285583496094,295.3055725097656,297.7660217285156,293.1499938964844,293.1499938964844,282.1499938964844,34827.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823486924171448,1.0,0.0,0.0,3.518956661224365,3.51897931098938,8.262684332294157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.0341796875,0.0,1383.748779296875,1895.4371337890625,0.0,2311.25341796875,0.8751873970031738,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990641593933105,0.2715290784835815,0.2458352446556091,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.9890386462211608,0.5140742063522339,0.4868789315223694,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249251842498779,0.3000090420246124,0.2108049094676971,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314502835273743,0.3075644671916961,0.2927428185939789,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339606881141663,0.2090078294277191,0.9491496682167052,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969936609268188,0.119677610695362,0.119677610695362,1.0,1.0,-2.6236379146575928,0.0787372067570686,2.54490065574646,-0.5128418207168579,0.900677502155304,0.900677502155304,0.0,113.9682159423828,108.0,37328.609375,0.0,1541.080322265625,1.0,282.1407775878906,284.6358337402344,295.2980041503906,297.71075439453125,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760969996452332,1.0,0.0,0.0,3.572384834289551,3.572407960891724,8.515493163940846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.392578125,0.0,1437.9329833984375,1895.4371337890625,0.0,2255.16943359375,0.8869133591651917,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990641593933105,0.2715290784835815,0.2458352446556091,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.9890386462211608,0.5140742063522339,0.4868789315223694,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249251842498779,0.3000090420246124,0.2108049094676971,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314502835273743,0.3075644671916961,0.2927428185939789,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339606881141663,0.2090078294277191,0.9491496682167052,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969936609268188,0.119677610695362,0.119677610695362,1.0,1.0,-2.6236379146575928,0.0787372067570686,2.54490065574646,-0.5128418207168579,0.900677502155304,0.900677502155304,0.0,113.9682159423828,108.0,37328.609375,0.0,1541.080322265625,1.0,282.1407775878906,284.6358337402344,295.2980041503906,297.71075439453125,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760969996452332,1.0,0.0,0.0,3.572384834289551,3.572407960891724,8.515493163940846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.392578125,0.0,1437.9329833984375,1895.4371337890625,0.0,2255.16943359375,0.8869133591651917,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038226962089539,0.2726063132286072,0.2466909885406494,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931901097297668,0.5154706239700317,0.4878920018672943,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298118710517883,0.3016973435878753,0.211895078420639,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359867930412292,0.308796226978302,0.2937974035739898,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377728819847107,0.2097320556640625,0.951888382434845,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968335926532745,0.1217544749379158,0.1217544749379158,1.0,1.0,-2.63175106048584,0.0857285857200622,2.546022415161133,-0.5076560378074646,0.909889817237854,0.909889817237854,0.0,112.35820770263672,108.0,36504.3203125,0.0,1545.01025390625,1.0,282.3969116210937,284.8006896972656,295.2701110839844,297.5865478515625,293.1499938964844,293.1499938964844,282.45001220703125,34429.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700396180152893,1.0,0.0,0.0,3.602071762084961,3.602094888687134,8.657609669171507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.77099609375,0.0,1468.8973388671875,1895.4371337890625,0.0,2201.189697265625,0.8934949040412903,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109800219535828,0.273771584033966,0.2476159781217575,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171893835067749,0.4888647496700287,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370938897132874,0.3034727573394775,0.2130346000194549,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8429631590843201,0.3101000189781189,0.2948992848396301,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437314391136169,0.2105295062065124,0.954819679260254,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960087835788727,0.123682327568531,0.123682327568531,1.0,1.0,-2.6402504444122314,0.0925862714648246,2.547664165496826,-0.5026220083236694,0.9187106490135192,0.9187106490135192,0.0,109.67445373535156,96.0,36565.15234375,0.0,1544.6561279296875,1.0,282.4413146972656,284.8441162109375,295.29376220703125,297.6591491699219,293.1499938964844,293.1499938964844,282.1499938964844,34337.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768567681312561,1.0,0.0,0.0,3.633897304534912,3.633920907974243,8.811272209641174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.61181640625,0.0,1502.93994140625,1895.4371337890625,0.0,2188.129638671875,0.9005271792411804,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.821175217628479,0.2746560573577881,0.2486891746520996,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.9990000128746032,0.5207815766334534,0.4736616015434265,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8486639261245728,0.3058242201805115,0.2148303091526031,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8539392352104187,0.3115852773189544,0.2964955270290375,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7530817985534668,0.2113469243049621,0.9589077830314636,285.9934387207031,284.95001220703125,298.1627197265625,292.3177185058594,297.4716796875,297.2702941894531,285.99029541015625,1.0,0.4915424883365631,0.1275380402803421,0.1275380402803421,1.0,1.0,-2.632234811782837,0.1051182821393013,2.527116537094116,-0.4879557192325592,0.9311357140541076,0.9311357140541076,0.0,105.0794448852539,84.0,37802.18359375,0.0,1512.9107666015625,1.0,282.15771484375,284.6103210449219,295.3849792480469,297.8992004394531,293.1499938964844,293.1499938964844,281.8500061035156,34482.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867540717124939,1.0,0.0,0.0,3.69136905670166,3.691393375396729,9.092184427572648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.3740234375,0.0,1568.19873046875,1895.4371337890625,0.0,2350.987548828125,0.9134894609451294,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.821175217628479,0.2746560573577881,0.2486891746520996,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.9990000128746032,0.5207815766334534,0.4736616015434265,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8486639261245728,0.3058242201805115,0.2148303091526031,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8539392352104187,0.3115852773189544,0.2964955270290375,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7530817985534668,0.2113469243049621,0.9589077830314636,285.9934387207031,284.95001220703125,298.1627197265625,292.3177185058594,297.4716796875,297.2702941894531,285.99029541015625,1.0,0.4915424883365631,0.1275380402803421,0.1275380402803421,1.0,1.0,-2.632234811782837,0.1051182821393013,2.527116537094116,-0.4879557192325592,0.9311357140541076,0.9311357140541076,0.0,105.0794448852539,84.0,37802.18359375,0.0,1512.9107666015625,1.0,282.15771484375,284.6103210449219,295.3849792480469,297.8992004394531,293.1499938964844,293.1499938964844,281.8500061035156,34482.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867540717124939,1.0,0.0,0.0,3.69136905670166,3.691393375396729,9.092184427572648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.3740234375,0.0,1568.19873046875,1895.4371337890625,0.0,2350.987548828125,0.9134894609451294,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320685625076294,0.2741092145442962,0.2482795119285583,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5254176259040833,0.4532656371593475,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620132803916931,0.3069742023944855,0.2156607657670974,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8667047023773193,0.3118433356285095,0.2967950403690338,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.7638921141624451,0.2112379074096679,0.958419144153595,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4799194335937,297.2784729003906,285.7522277832031,1.0,0.4840782284736633,0.1313937604427337,0.1313937604427337,1.0,1.0,-2.608071565628052,0.1166955903172493,2.4913759231567383,-0.4708664119243622,0.9400341510772704,0.9400341510772704,0.0,99.20565795898438,72.0,38991.94140625,0.0,1453.8809814453125,1.0,281.85772705078125,284.355712890625,295.38818359375,297.9975891113281,293.1499938964844,293.1499938964844,281.54998779296875,34738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043987154960632,1.0,0.0,0.0,3.7391316890716553,3.739156484603882,9.328994110546772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.51220703125,0.0,1624.9405517578125,1895.4371337890625,0.0,2511.709716796875,0.924382984638214,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320685625076294,0.2741092145442962,0.2482795119285583,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5254176259040833,0.4532656371593475,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620132803916931,0.3069742023944855,0.2156607657670974,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8667047023773193,0.3118433356285095,0.2967950403690338,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.7638921141624451,0.2112379074096679,0.958419144153595,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4799194335937,297.2784729003906,285.7522277832031,1.0,0.4840782284736633,0.1313937604427337,0.1313937604427337,1.0,1.0,-2.608071565628052,0.1166955903172493,2.4913759231567383,-0.4708664119243622,0.9400341510772704,0.9400341510772704,0.0,99.20565795898438,72.0,38991.94140625,0.0,1453.8809814453125,1.0,281.85772705078125,284.355712890625,295.38818359375,297.9975891113281,293.1499938964844,293.1499938964844,281.54998779296875,34738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043987154960632,1.0,0.0,0.0,3.7391316890716553,3.739156484603882,9.328994110546772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.51220703125,0.0,1624.9405517578125,1895.4371337890625,0.0,2511.709716796875,0.924382984638214,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455232977867126,0.272814393043518,0.2470453679561615,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313153862953186,0.4285855591297149,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787407279014587,0.3074688911437988,0.2159344106912613,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827208876609802,0.3113560080528259,0.2962636947631836,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774083018302917,0.2105295211076736,0.9547610282897948,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.2901306152344,285.50250244140625,1.0,0.4741965234279632,0.1350842863321304,0.1350842863321304,1.0,1.0,-2.572238206863404,0.1265360862016677,2.445702075958252,-0.4529398679733276,0.9455114006996156,0.9455114006996156,0.0,92.1802749633789,75.0,39984.13671875,0.0,1375.689453125,1.0,281.557373046875,284.09393310546875,295.36822509765625,298.0439758300781,293.1499938964844,293.1499938964844,281.25,35033.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174310326576233,1.0,0.0,0.0,3.775901317596436,3.775926351547241,9.513373129266256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.5078125,0.0,1670.324951171875,1895.4371337890625,0.0,2631.7861328125,0.9328415393829346,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455232977867126,0.272814393043518,0.2470453679561615,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313153862953186,0.4285855591297149,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787407279014587,0.3074688911437988,0.2159344106912613,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827208876609802,0.3113560080528259,0.2962636947631836,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774083018302917,0.2105295211076736,0.9547610282897948,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.2901306152344,285.50250244140625,1.0,0.4741965234279632,0.1350842863321304,0.1350842863321304,1.0,1.0,-2.572238206863404,0.1265360862016677,2.445702075958252,-0.4529398679733276,0.9455114006996156,0.9455114006996156,0.0,92.1802749633789,75.0,39984.13671875,0.0,1375.689453125,1.0,281.557373046875,284.09393310546875,295.36822509765625,298.0439758300781,293.1499938964844,293.1499938964844,281.25,35033.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174310326576233,1.0,0.0,0.0,3.775901317596436,3.775926351547241,9.513373129266256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.5078125,0.0,1670.324951171875,1895.4371337890625,0.0,2631.7861328125,0.9328415393829346,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533520698547363,0.2711527049541473,0.2455010265111923,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376943945884705,0.4138769209384918,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893737196922302,0.3076332807540893,0.2159992754459381,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924080729484558,0.3104485869407654,0.2953634858131408,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.785332441329956,0.2094918340444564,0.9498088955879213,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4679983556270599,0.1387748122215271,0.1387748122215271,1.0,1.0,-2.545738458633423,0.1367576569318771,2.4089808464050293,-0.4370408654212951,0.9477514624595642,0.9477514624595642,0.0,87.97346496582031,78.0,40980.890625,0.0,1323.4398193359375,1.0,281.25714111328125,283.8383178710937,295.3517761230469,298.08404541015625,293.1499938964844,293.1499938964844,280.95001220703125,35337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271729350090027,1.0,0.0,0.0,3.801338911056519,3.8013641834259033,9.641985343478154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.2021484375,0.0,1702.983154296875,1895.4371337890625,0.0,2722.14453125,0.9387608170509338,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533520698547363,0.2711527049541473,0.2455010265111923,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376943945884705,0.4138769209384918,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893737196922302,0.3076332807540893,0.2159992754459381,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924080729484558,0.3104485869407654,0.2953634858131408,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.785332441329956,0.2094918340444564,0.9498088955879213,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4679983556270599,0.1387748122215271,0.1387748122215271,1.0,1.0,-2.545738458633423,0.1367576569318771,2.4089808464050293,-0.4370408654212951,0.9477514624595642,0.9477514624595642,0.0,87.97346496582031,78.0,40980.890625,0.0,1323.4398193359375,1.0,281.25714111328125,283.8383178710937,295.3517761230469,298.08404541015625,293.1499938964844,293.1499938964844,280.95001220703125,35337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271729350090027,1.0,0.0,0.0,3.801338911056519,3.8013641834259033,9.641985343478154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.2021484375,0.0,1702.983154296875,1895.4371337890625,0.0,2722.14453125,0.9387608170509338,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8553008437156677,0.2702682614326477,0.2447138130664825,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404715538024902,0.4096675217151642,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925295472145081,0.3076612949371338,0.2160213142633438,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950270414352417,0.3099094033241272,0.2948648929595947,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873324751853943,0.2089004516601562,0.9471557140350342,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070373535156,285.0871887207031,1.0,0.4658503532409668,0.1406200677156448,0.1406200677156448,1.0,1.0,-2.535971164703369,0.1420174390077591,2.393953800201416,-0.4296585321426391,0.9471756219863892,0.9471756219863892,0.0,86.72119903564453,78.0,41968.50390625,0.0,1305.7135009765625,1.0,280.99725341796875,283.6496276855469,295.3716735839844,298.2115783691406,293.1499938964844,293.1499938964844,280.95001220703125,35494.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338780403137207,1.0,0.0,0.0,3.8101072311401367,3.8101327419281006,9.686517614682089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.85302734375,0.0,1714.7489013671875,1895.4371337890625,0.0,2784.5751953125,0.940806806087494,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559387922286987,0.2693142890930176,0.2438353896141052,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428443551063538,0.4072652757167816,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942696452140808,0.3076182007789612,0.2159761637449264,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962126970291138,0.3092842400074005,0.294267475605011,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880637645721436,0.2082359045743942,0.9441555142402648,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.502685546875,297.3075561523437,285.0274658203125,1.0,0.4642070829868316,0.1424532830715179,0.1424532830715179,1.0,1.0,-2.527650117874145,0.147250086069107,2.3804001808166504,-0.422617644071579,0.9469614028930664,0.9469614028930664,0.0,85.92040252685547,81.0,41986.51953125,0.0,1291.852783203125,1.0,280.9569091796875,283.5906982421875,295.3442077636719,298.13494873046875,293.1499938964844,293.1499938964844,280.6499938964844,35632.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83579021692276,1.0,0.0,0.0,3.8158116340637207,3.815837144851685,9.715544138089172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.37890625,0.0,1722.714111328125,1895.4371337890625,0.0,2802.409423828125,0.942207098007202,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546461462974548,0.2673636972904205,0.2421067506074905,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.546497642993927,0.4062566757202148,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.894912600517273,0.3074769377708435,0.2158925682306289,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956763744354248,0.3079304993152618,0.29302778840065,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869342565536499,0.206799641251564,0.9378843307495116,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621667563915252,0.1461197286844253,0.1461197286844253,1.0,1.0,-2.515232563018799,0.1576993465423584,2.3575332164764404,-0.4094879925251007,0.9432057738304138,0.9432057738304138,0.0,85.29042053222656,84.0,42977.0078125,0.0,1273.7310791015625,1.0,280.65692138671875,283.3497314453125,295.34002685546875,298.1903686523437,293.1499938964844,293.1499938964844,280.3500061035156,35924.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440691828727722,1.0,0.0,0.0,3.819498300552368,3.819524049758911,9.734327477417537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.6689453125,0.0,1729.453125,1895.4371337890625,0.0,2879.75634765625,0.9432217478752136,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546461462974548,0.2673636972904205,0.2421067506074905,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.546497642993927,0.4062566757202148,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.894912600517273,0.3074769377708435,0.2158925682306289,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956763744354248,0.3079304993152618,0.29302778840065,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869342565536499,0.206799641251564,0.9378843307495116,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621667563915252,0.1461197286844253,0.1461197286844253,1.0,1.0,-2.515232563018799,0.1576993465423584,2.3575332164764404,-0.4094879925251007,0.9432057738304138,0.9432057738304138,0.0,85.29042053222656,84.0,42977.0078125,0.0,1273.7310791015625,1.0,280.65692138671875,283.3497314453125,295.34002685546875,298.1903686523437,293.1499938964844,293.1499938964844,280.3500061035156,35924.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440691828727722,1.0,0.0,0.0,3.819498300552368,3.819524049758911,9.734327477417537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.6689453125,0.0,1729.453125,1895.4371337890625,0.0,2879.75634765625,0.9432217478752136,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505094051361084,0.2653132677078247,0.2403198480606079,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486843585968018,0.4093418717384338,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924062252044678,0.3072373867034912,0.2157627344131469,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919247388839722,0.3064165711402893,0.2916663289070129,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.782940685749054,0.2052088677883148,0.93106210231781,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613840579986572,0.1497861593961715,0.1497861593961715,1.0,1.0,-2.506801128387451,0.1678823381662368,2.338918685913086,-0.3975054621696472,0.9365597367286682,0.9365597367286682,0.0,85.68518829345703,87.0,43939.8125,0.0,1265.0159912109375,1.0,280.35693359375,283.1147155761719,295.3363037109375,298.2457275390625,293.1499938964844,293.1499938964844,280.04998779296875,36217.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521235585212708,1.0,0.0,0.0,3.812348604202272,3.8123743534088135,9.697918130768812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.71240234375,0.0,1723.1007080078125,1895.4371337890625,0.0,2955.16455078125,0.9417999386787416,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505094051361084,0.2653132677078247,0.2403198480606079,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486843585968018,0.4093418717384338,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924062252044678,0.3072373867034912,0.2157627344131469,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919247388839722,0.3064165711402893,0.2916663289070129,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.782940685749054,0.2052088677883148,0.93106210231781,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613840579986572,0.1497861593961715,0.1497861593961715,1.0,1.0,-2.506801128387451,0.1678823381662368,2.338918685913086,-0.3975054621696472,0.9365597367286682,0.9365597367286682,0.0,85.68518829345703,87.0,43939.8125,0.0,1265.0159912109375,1.0,280.35693359375,283.1147155761719,295.3363037109375,298.2457275390625,293.1499938964844,293.1499938964844,280.04998779296875,36217.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521235585212708,1.0,0.0,0.0,3.812348604202272,3.8123743534088135,9.697918130768812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.71240234375,0.0,1723.1007080078125,1895.4371337890625,0.0,2955.16455078125,0.9417999386787416,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548508882522583,0.2673061490058899,0.2413267940282821,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5550013184547424,0.4046500921249389,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989354968070984,0.3111871182918548,0.2178640365600586,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972179889678955,0.3091393411159515,0.2933334112167358,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884261012077332,0.208104133605957,0.9393514394760132,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623412489891052,0.1532896161079406,0.1532896161079406,1.0,1.0,-2.516841650009156,0.1790936738252639,2.337747812271118,-0.3888147175312042,0.9274933934211732,0.9274933934211732,0.0,84.98419189453125,90.0,45152.57421875,0.0,1274.292236328125,1.0,280.0570373535156,282.9024353027344,295.3343505859375,298.31085205078125,293.1499938964844,293.1499938964844,279.75,36505.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602531552314758,1.0,0.0,0.0,3.794366836547852,3.794392347335816,9.606649200577522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.171875,0.0,1703.7279052734375,1895.4371337890625,0.0,3031.379150390625,0.9379474520683287,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548508882522583,0.2673061490058899,0.2413267940282821,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5550013184547424,0.4046500921249389,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989354968070984,0.3111871182918548,0.2178640365600586,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972179889678955,0.3091393411159515,0.2933334112167358,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884261012077332,0.208104133605957,0.9393514394760132,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623412489891052,0.1532896161079406,0.1532896161079406,1.0,1.0,-2.516841650009156,0.1790936738252639,2.337747812271118,-0.3888147175312042,0.9274933934211732,0.9274933934211732,0.0,84.98419189453125,90.0,45152.57421875,0.0,1274.292236328125,1.0,280.0570373535156,282.9024353027344,295.3343505859375,298.31085205078125,293.1499938964844,293.1499938964844,279.75,36505.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602531552314758,1.0,0.0,0.0,3.794366836547852,3.794392347335816,9.606649200577522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.171875,0.0,1703.7279052734375,1895.4371337890625,0.0,3031.379150390625,0.9379474520683287,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547036647796631,0.2672460377216339,0.2416364252567291,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601307153701782,0.4053836464881897,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007793664932252,0.3132450878620147,0.2195642441511154,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978776931762695,0.3099718987941742,0.2944943606853485,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899375557899475,0.2092748284339904,0.9463239312171936,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645702242851257,0.1567930728197097,0.1567930728197097,1.0,1.0,-2.529912233352661,0.1899571567773819,2.3399550914764404,-0.3808939456939697,0.9161736369132996,0.9161736369132996,0.0,85.57501220703125,93.0,46351.26953125,0.0,1292.9512939453125,1.0,279.7572021484375,282.7001953125,295.3346862792969,298.386474609375,293.1499938964844,293.1499938964844,279.45001220703125,36795.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869297444820404,1.0,0.0,0.0,3.765733003616333,3.7657582759857178,9.462204957344512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.05859375,0.0,1671.9219970703125,1895.4371337890625,0.0,3116.219970703125,0.9317080974578856,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547036647796631,0.2672460377216339,0.2416364252567291,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601307153701782,0.4053836464881897,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007793664932252,0.3132450878620147,0.2195642441511154,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978776931762695,0.3099718987941742,0.2944943606853485,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899375557899475,0.2092748284339904,0.9463239312171936,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645702242851257,0.1567930728197097,0.1567930728197097,1.0,1.0,-2.529912233352661,0.1899571567773819,2.3399550914764404,-0.3808939456939697,0.9161736369132996,0.9161736369132996,0.0,85.57501220703125,93.0,46351.26953125,0.0,1292.9512939453125,1.0,279.7572021484375,282.7001953125,295.3346862792969,298.386474609375,293.1499938964844,293.1499938964844,279.45001220703125,36795.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869297444820404,1.0,0.0,0.0,3.765733003616333,3.7657582759857178,9.462204957344512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.05859375,0.0,1671.9219970703125,1895.4371337890625,0.0,3116.219970703125,0.9317080974578856,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526235818862915,0.266874611377716,0.2414341419935226,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.561953604221344,0.4080937802791595,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.899527907371521,0.313924640417099,0.2201397120952606,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.896009624004364,0.3100054264068603,0.2946717441082001,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885668873786926,0.2094539105892181,0.9478389024734496,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659183025360107,0.1585448086261749,0.1585448086261749,1.0,1.0,-2.535650968551636,0.1949718743562698,2.340679168701172,-0.377183735370636,0.9090696573257446,0.9090696573257446,0.0,86.35420989990234,93.0,47373.17578125,0.0,1303.4437255859375,1.0,279.4984436035156,282.5367736816406,295.3558654785156,298.5242004394531,293.1499938964844,293.1499938964844,279.45001220703125,36960.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760344386100769,1.0,0.0,0.0,3.747347354888916,3.7473723888397217,9.3700339220959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.91064453125,0.0,1651.568115234375,1895.4371337890625,0.0,3179.406494140625,0.9276577830314636,1.0,0.0,3.0,1.0,0.0
12402360,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495213985443115,0.2663293480873108,0.2410180121660232,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5632123947143555,0.4120151102542877,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971460461616516,0.3144212365150451,0.2205468863248825,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930094242095947,0.3098391592502594,0.294612318277359,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860931158065796,0.2094140499830246,0.9482136368751526,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673497974872589,0.1602047532796859,0.1602047532796859,1.0,1.0,-2.540731191635132,0.1994694024324417,2.341261863708496,-0.3738439679145813,0.902489960193634,0.902489960193634,0.0,87.3822021484375,96.0,47435.85546875,0.0,1314.2330322265625,1.0,279.4573974609375,282.50152587890625,295.33026123046875,298.4523010253906,293.1499938964844,293.1499938964844,279.1499938964844,37110.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782777786254883,1.0,0.0,0.0,3.725451231002808,3.725476264953613,9.260854767489946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.73388671875,0.0,1627.22216796875,1895.4371337890625,0.0,3200.4384765625,0.922888159751892,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421417474746704,0.2650338113307953,0.240006685256958,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643649101257324,0.421661764383316,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909370303153992,0.3151728510856628,0.2211919873952865,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855340480804443,0.3092158138751983,0.2942053079605102,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795910835266113,0.2089460045099258,0.9471094608306884,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703770875930786,0.163524642586708,0.163524642586708,1.0,1.0,-2.550067186355591,0.2076160013675689,2.3424510955810547,-0.3678432404994964,0.8865223526954651,0.8865223526954651,0.0,89.84140014648438,99.0,48411.44921875,0.0,1336.643798828125,1.0,279.1578369140625,282.3092346191406,295.3221130371094,298.50732421875,293.1499938964844,293.1499938964844,279.45001220703125,37457.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865007758140564,1.0,0.0,0.0,3.6722335815429688,3.672257900238037,8.998163139040116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.3525390625,0.0,1569.0169677734375,1895.4371337890625,0.0,3277.468505859375,0.9112228751182556,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421417474746704,0.2650338113307953,0.240006685256958,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643649101257324,0.421661764383316,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909370303153992,0.3151728510856628,0.2211919873952865,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855340480804443,0.3092158138751983,0.2942053079605102,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795910835266113,0.2089460045099258,0.9471094608306884,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703770875930786,0.163524642586708,0.163524642586708,1.0,1.0,-2.550067186355591,0.2076160013675689,2.3424510955810547,-0.3678432404994964,0.8865223526954651,0.8865223526954651,0.0,89.84140014648438,99.0,48411.44921875,0.0,1336.643798828125,1.0,279.1578369140625,282.3092346191406,295.3221130371094,298.50732421875,293.1499938964844,293.1499938964844,279.45001220703125,37457.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865007758140564,1.0,0.0,0.0,3.6722335815429688,3.672257900238037,8.998163139040116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.3525390625,0.0,1569.0169677734375,1895.4371337890625,0.0,3277.468505859375,0.9112228751182556,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360962867736816,0.2649778723716736,0.2396286427974701,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657589435577393,0.4307523965835571,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.885916531085968,0.3170521557331085,0.222264289855957,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791366815567017,0.30951789021492,0.2942256033420563,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738167643547058,0.2089733630418777,0.9465710520744324,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.473630279302597,0.1668445467948913,0.1668445467948913,1.0,1.0,-2.5611960887908936,0.214988574385643,2.346207618713379,-0.3630982637405395,0.8766319155693054,0.8766319155693054,0.0,92.27970886230467,102.0,47162.4921875,0.0,1361.4246826171875,1.0,279.442138671875,282.5508728027344,295.24420166015625,298.279296875,293.1499938964844,293.1499938964844,279.75,37389.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736381530761719,1.0,0.0,0.0,3.619275808334351,3.6192996501922607,8.740507269067166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.39453125,0.0,1509.564453125,1895.4371337890625,0.0,3156.935302734375,0.8994041085243225,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360962867736816,0.2649778723716736,0.2396286427974701,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657589435577393,0.4307523965835571,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.885916531085968,0.3170521557331085,0.222264289855957,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791366815567017,0.30951789021492,0.2942256033420563,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738167643547058,0.2089733630418777,0.9465710520744324,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.473630279302597,0.1668445467948913,0.1668445467948913,1.0,1.0,-2.5611960887908936,0.214988574385643,2.346207618713379,-0.3630982637405395,0.8766319155693054,0.8766319155693054,0.0,92.27970886230467,102.0,47162.4921875,0.0,1361.4246826171875,1.0,279.442138671875,282.5508728027344,295.24420166015625,298.279296875,293.1499938964844,293.1499938964844,279.75,37389.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736381530761719,1.0,0.0,0.0,3.619275808334351,3.6192996501922607,8.740507269067166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.39453125,0.0,1509.564453125,1895.4371337890625,0.0,3156.935302734375,0.8994041085243225,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330905437469482,0.2661060690879822,0.2404861599206924,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685418248176575,0.4373103976249695,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840687870979309,0.3201287984848022,0.2242741286754608,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758228421211243,0.3109392821788788,0.2953985631465912,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707687020301819,0.2098176777362823,0.949804961681366,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.477348268032074,0.1701908856630325,0.1701908856630325,1.0,1.0,-2.577811479568481,0.2227811962366104,2.355030298233032,-0.3591578900814056,0.8702189922332764,0.8702189922332764,0.0,94.35472106933594,105.0,45986.90234375,0.0,1391.9361572265625,1.0,279.7413024902344,282.80987548828125,295.2322692871094,298.17633056640625,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606240153312683,1.0,0.0,0.0,3.574802160263061,3.574825525283813,8.527020440851629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.392578125,0.0,1459.6226806640625,1895.4371337890625,0.0,3034.857666015625,0.8893511295318604,1.0,0.0,3.0,1.0,0.0
