time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330905437469482,0.2661060690879822,0.2404861599206924,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685418248176575,0.4373103976249695,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840687870979309,0.3201287984848022,0.2242741286754608,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758228421211243,0.3109392821788788,0.2953985631465912,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707687020301819,0.2098176777362823,0.949804961681366,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.477348268032074,0.1701908856630325,0.1701908856630325,1.0,1.0,-2.577811479568481,0.2227811962366104,2.355030298233032,-0.3591578900814056,0.8702189922332764,0.8702189922332764,0.0,94.35472106933594,105.0,45986.90234375,0.0,1391.9361572265625,1.0,279.7413024902344,282.80987548828125,295.2322692871094,298.17633056640625,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606240153312683,1.0,0.0,0.0,3.574802160263061,3.574825525283813,8.527020440851629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.392578125,0.0,1459.6226806640625,1895.4371337890625,0.0,3034.857666015625,0.8893511295318604,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313411474227905,0.2677717804908752,0.2419247925281524,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723792314529419,0.4429076313972473,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836109042167664,0.3238464593887329,0.2268003225326538,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8738998770713806,0.3129754066467285,0.2972410321235657,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690693140029907,0.2111907303333282,0.95566326379776,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815560281276703,0.1735372394323349,0.1735372394323349,1.0,1.0,-2.598550319671631,0.2314076572656631,2.367142677307129,-0.3552963137626648,0.8670489192008972,0.8670489192008972,0.0,96.36905670166016,108.0,44915.69140625,0.0,1427.98388671875,1.0,280.0409545898437,283.0658874511719,295.234619140625,298.1083374023437,293.1499938964844,293.1499938964844,280.3500061035156,36849.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498326539993286,1.0,0.0,0.0,3.541925430297852,3.5419485569000244,8.370898854082043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.58349609375,0.0,1422.389892578125,1895.4371337890625,0.0,2933.703125,0.8818153738975525,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313411474227905,0.2677717804908752,0.2419247925281524,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723792314529419,0.4429076313972473,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836109042167664,0.3238464593887329,0.2268003225326538,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8738998770713806,0.3129754066467285,0.2972410321235657,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690693140029907,0.2111907303333282,0.95566326379776,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815560281276703,0.1735372394323349,0.1735372394323349,1.0,1.0,-2.598550319671631,0.2314076572656631,2.367142677307129,-0.3552963137626648,0.8670489192008972,0.8670489192008972,0.0,96.36905670166016,108.0,44915.69140625,0.0,1427.98388671875,1.0,280.0409545898437,283.0658874511719,295.234619140625,298.1083374023437,293.1499938964844,293.1499938964844,280.3500061035156,36849.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498326539993286,1.0,0.0,0.0,3.541925430297852,3.5419485569000244,8.370898854082043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.58349609375,0.0,1422.389892578125,1895.4371337890625,0.0,2933.703125,0.8818153738975525,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305866122245789,0.2687070071697235,0.2427357882261276,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745412111282349,0.4456920623779297,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835238814353943,0.3258407711982727,0.2281603366136551,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730950355529785,0.3141262233257293,0.2982942461967468,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684037685394287,0.2120021134614944,0.9591912627220154,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838265180587768,0.1752104014158249,0.1752104014158249,1.0,1.0,-2.6100077629089355,0.2359772771596908,2.374030590057373,-0.3533484935760498,0.8671520352363586,0.8671520352363586,0.0,97.4185562133789,108.0,43963.85546875,0.0,1447.843994140625,1.0,280.2955627441406,283.2494201660156,295.2127990722656,297.979248046875,293.1499938964844,293.1499938964844,280.3500061035156,36662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429428935050964,1.0,0.0,0.0,3.5301976203918457,3.5302205085754395,8.315556669913349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.11279296875,0.0,1408.71533203125,1895.4371337890625,0.0,2869.222900390625,0.8791107535362244,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300708532333374,0.2697460055351257,0.2436757981777191,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768741369247437,0.4483130574226379,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836917877197266,0.327953428030014,0.2296298742294311,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725380301475525,0.3153881430625915,0.299481064081192,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.767979085445404,0.2129099071025848,0.9632407426834106,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862082600593567,0.1768154948949813,0.1768154948949813,1.0,1.0,-2.622342824935913,0.2406380921602249,2.381704807281494,-0.3515093028545379,0.8670381903648376,0.8670381903648376,0.0,98.4646453857422,111.0,43936.19921875,0.0,1469.029541015625,1.0,280.3406982421875,283.316162109375,295.2355041503906,298.0479431152344,293.1499938964844,293.1499938964844,280.6499938964844,36489.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406276702880859,1.0,0.0,0.0,3.522522211074829,3.522545099258423,8.279436656266626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.11279296875,0.0,1399.44970703125,1895.4371337890625,0.0,2847.580322265625,0.8772356510162354,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.828998327255249,0.2719346880912781,0.2456371039152145,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817611813545227,0.4538061320781708,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839865326881409,0.3323413133621216,0.2326705306768417,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714129328727722,0.3180626332759857,0.301991194486618,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671762704849243,0.2148684114217758,0.9719995260238647,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912408590316772,0.1800256818532943,0.1800256818532943,1.0,1.0,-2.6484923362731934,0.250372052192688,2.398120403289795,-0.3477438986301422,0.8700960874557495,0.8700960874557495,0.0,100.68617248535156,114.0,43035.80078125,0.0,1514.56005859375,1.0,280.6405639648437,283.5596618652344,295.2333374023437,297.98992919921875,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323686122894287,1.0,0.0,0.0,3.51734471321106,3.517367362976074,8.25511563107284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.8740234375,0.0,1391.331298828125,1895.4371337890625,0.0,2770.506103515625,0.8758007287979126,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.828998327255249,0.2719346880912781,0.2456371039152145,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817611813545227,0.4538061320781708,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839865326881409,0.3323413133621216,0.2326705306768417,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714129328727722,0.3180626332759857,0.301991194486618,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671762704849243,0.2148684114217758,0.9719995260238647,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912408590316772,0.1800256818532943,0.1800256818532943,1.0,1.0,-2.6484923362731934,0.250372052192688,2.398120403289795,-0.3477438986301422,0.8700960874557495,0.8700960874557495,0.0,100.68617248535156,114.0,43035.80078125,0.0,1514.56005859375,1.0,280.6405639648437,283.5596618652344,295.2333374023437,297.98992919921875,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323686122894287,1.0,0.0,0.0,3.51734471321106,3.517367362976074,8.25511563107284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.8740234375,0.0,1391.331298828125,1895.4371337890625,0.0,2770.506103515625,0.8758007287979126,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280298113822937,0.2742801904678345,0.2477481216192245,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868648886680603,0.4594321548938751,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843808174133301,0.3369360566139221,0.2358627766370773,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704116344451904,0.320925623178482,0.304691344499588,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.766529381275177,0.2169927656650543,0.9815679788589478,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.496562123298645,0.1832199245691299,0.1832199245691299,1.0,1.0,-2.676366090774536,0.2606253623962402,2.415740728378296,-0.3438438177108764,0.8761056661605835,0.8761056661605835,0.0,103.02580261230467,114.0,42201.15234375,0.0,1563.8681640625,1.0,280.9404296875,283.7959899902344,295.2289428710937,297.9335021972656,293.1499938964844,293.1499938964844,280.95001220703125,35736.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247086405754089,1.0,0.0,0.0,3.526240587234497,3.526263475418091,8.296925102513342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.0712890625,0.0,1397.885009765625,1895.4371337890625,0.0,2699.24560546875,0.877499520778656,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280253410339355,0.2742912769317627,0.2477591037750244,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868896842002869,0.4594605267047882,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843832015991211,0.3369585871696472,0.2358791381120681,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.870406985282898,0.3209396004676819,0.3047053515911102,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665265798568726,0.2170032411813736,0.98161780834198,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965894222259521,0.1832358688116073,0.1832358688116073,1.0,1.0,-2.6765098571777344,0.2606780230998993,2.4158318042755127,-0.3438237905502319,0.8761313557624817,0.8761313557624817,0.0,103.03778076171876,117.0,42202.6171875,0.0,1564.1243896484375,1.0,280.9405822753906,283.7962646484375,295.2292175292969,297.9341735839844,293.1499938964844,293.1499938964844,281.25,35735.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247170448303223,1.0,0.0,0.0,3.526309967041016,3.5263328552246094,8.297251952171791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.5107421875,0.0,1397.9488525390625,1895.4371337890625,0.0,2699.323486328125,0.8775138854980469,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271334171295166,0.276791512966156,0.2500158846378326,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921853184700012,0.4652574360370636,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848623037338257,0.341779500246048,0.2392340302467346,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694960474967957,0.3239881098270416,0.3075887560844421,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659866213798523,0.219277799129486,0.991905391216278,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021966099739075,0.1862300932407379,0.1862300932407379,1.0,1.0,-2.706044912338257,0.2711271047592163,2.434917688369751,-0.3400998115539551,0.8850613236427307,0.8850613236427307,0.0,105.50584411621094,120.0,41424.625,0.0,1617.35205078125,1.0,281.2407531738281,284.02642822265625,295.2240295410156,297.88092041015625,293.1499938964844,293.1499938964844,281.54998779296875,35378.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175092935562134,1.0,0.0,0.0,3.548701763153076,3.54872465133667,8.402960247622104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.8916015625,0.0,1418.8397216796875,1895.4371337890625,0.0,2632.51025390625,0.88223797082901,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271334171295166,0.276791512966156,0.2500158846378326,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921853184700012,0.4652574360370636,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848623037338257,0.341779500246048,0.2392340302467346,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694960474967957,0.3239881098270416,0.3075887560844421,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659866213798523,0.219277799129486,0.991905391216278,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021966099739075,0.1862300932407379,0.1862300932407379,1.0,1.0,-2.706044912338257,0.2711271047592163,2.434917688369751,-0.3400998115539551,0.8850613236427307,0.8850613236427307,0.0,105.50584411621094,120.0,41424.625,0.0,1617.35205078125,1.0,281.2407531738281,284.02642822265625,295.2240295410156,297.88092041015625,293.1499938964844,293.1499938964844,281.54998779296875,35378.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175092935562134,1.0,0.0,0.0,3.548701763153076,3.54872465133667,8.402960247622104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.8916015625,0.0,1418.8397216796875,1895.4371337890625,0.0,2632.51025390625,0.88223797082901,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263357281684875,0.2794229984283447,0.2523936331272125,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976195335388184,0.4711434543132782,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854407668113708,0.3467915058135986,0.2427241504192352,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686936497688293,0.3271926939487457,0.310623288154602,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655538320541382,0.2216716110706329,1.0027523040771484,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.508014976978302,0.1892243027687072,0.1892243027687072,1.0,1.0,-2.736849546432495,0.2820499241352081,2.4547996520996094,-0.3361865878105163,0.896816611289978,0.896816611289978,0.0,108.07115936279295,123.0,40689.8828125,0.0,1673.95751953125,1.0,281.541015625,284.2511901855469,295.21807861328125,297.82977294921875,293.1499938964844,293.1499938964844,281.8500061035156,35052.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106487989425659,1.0,0.0,0.0,3.58332896232605,3.5833523273468018,8.567747613597021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.9267578125,0.0,1453.2896728515625,1895.4371337890625,0.0,2569.169677734375,0.8897292017936707,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263357281684875,0.2794229984283447,0.2523936331272125,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976195335388184,0.4711434543132782,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854407668113708,0.3467915058135986,0.2427241504192352,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686936497688293,0.3271926939487457,0.310623288154602,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655538320541382,0.2216716110706329,1.0027523040771484,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.508014976978302,0.1892243027687072,0.1892243027687072,1.0,1.0,-2.736849546432495,0.2820499241352081,2.4547996520996094,-0.3361865878105163,0.896816611289978,0.896816611289978,0.0,108.07115936279295,123.0,40689.8828125,0.0,1673.95751953125,1.0,281.541015625,284.2511901855469,295.21807861328125,297.82977294921875,293.1499938964844,293.1499938964844,281.8500061035156,35052.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106487989425659,1.0,0.0,0.0,3.58332896232605,3.5833523273468018,8.567747613597021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.9267578125,0.0,1453.2896728515625,1895.4371337890625,0.0,2569.169677734375,0.8897292017936707,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8258994221687317,0.2807671725749969,0.2535909414291382,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003655195236206,0.4741838276386261,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856911659240723,0.3493496179580688,0.2444925457239151,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682631850242615,0.3288323581218719,0.3121654391288757,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653146982192993,0.2228979468345642,1.0082772970199585,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109869837760925,0.1907214224338531,0.1907214224338531,1.0,1.0,-2.7525596618652344,0.2876686751842499,2.464890956878662,-0.3341394662857055,0.9042423367500304,0.9042423367500304,0.0,109.40128326416016,123.0,39907.5625,0.0,1703.375244140625,1.0,281.79705810546875,284.4236755371094,295.1910705566406,297.7080383300781,293.1499938964844,293.1499938964844,281.8500061035156,34894.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050898313522339,1.0,0.0,0.0,3.604559421539306,3.6045827865600586,8.669572366670764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.61865234375,0.0,1475.027099609375,1895.4371337890625,0.0,2518.051025390625,0.8943938612937927,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256557583808899,0.2821848392486572,0.2548867762088775,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031821370124817,0.4770596623420715,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861426711082458,0.3519834280014038,0.246342122554779,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680163621902466,0.3305313289165497,0.3137919306755066,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652401924133301,0.2241724133491516,1.014095664024353,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140066146850586,0.1921140998601913,0.1921140998601913,1.0,1.0,-2.768742084503174,0.2932468056678772,2.4754951000213623,-0.3322425782680511,0.9112935662269592,0.9112935662269592,0.0,110.71446990966795,126.0,40038.984375,0.0,1733.729248046875,1.0,281.8414306640625,284.47540283203125,295.2125549316406,297.7841796875,293.1499938964844,293.1499938964844,281.54998779296875,34769.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042353987693787,1.0,0.0,0.0,3.628583908081055,3.6286075115203857,8.785523277765606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.88623046875,0.0,1500.31787109375,1895.4371337890625,0.0,2510.211669921875,0.8996485471725464,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232104778289795,0.2836025655269623,0.2566612958908081,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069950461387634,0.4849829077720642,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.884960949420929,0.3559436202049255,0.2494581490755081,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656101226806641,0.3327813744544983,0.3163621723651886,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633965611457825,0.2258896231651306,1.023481011390686,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199818015098572,0.1948994845151901,0.1948994845151901,1.0,1.0,-2.7985153198242188,0.3041098415851593,2.494405508041382,-0.3280788064002991,0.9206569790840148,0.9206569790840148,0.0,113.83536529541016,129.0,41706.9296875,0.0,1793.7744140625,1.0,281.55780029296875,284.2753295898437,295.294189453125,298.0361022949219,293.1499938964844,293.1499938964844,281.25,34849.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229542970657349,1.0,0.0,0.0,3.672203063964844,3.672227144241333,8.998014209282701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.62255859375,0.0,1549.3516845703125,1895.4371337890625,0.0,2682.960693359375,0.909448504447937,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232104778289795,0.2836025655269623,0.2566612958908081,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069950461387634,0.4849829077720642,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.884960949420929,0.3559436202049255,0.2494581490755081,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656101226806641,0.3327813744544983,0.3163621723651886,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633965611457825,0.2258896231651306,1.023481011390686,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199818015098572,0.1948994845151901,0.1948994845151901,1.0,1.0,-2.7985153198242188,0.3041098415851593,2.494405508041382,-0.3280788064002991,0.9206569790840148,0.9206569790840148,0.0,113.83536529541016,129.0,41706.9296875,0.0,1793.7744140625,1.0,281.55780029296875,284.2753295898437,295.294189453125,298.0361022949219,293.1499938964844,293.1499938964844,281.25,34849.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229542970657349,1.0,0.0,0.0,3.672203063964844,3.672227144241333,8.998014209282701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.62255859375,0.0,1549.3516845703125,1895.4371337890625,0.0,2682.960693359375,0.909448504447937,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177398443222046,0.2836467623710632,0.257058709859848,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082786321640015,0.4961818158626556,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806554675102234,0.3586371839046478,0.2515963315963745,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602595329284668,0.3337742686271667,0.317668080329895,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587982416152954,0.2265619933605194,1.028107523918152,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255452394485474,0.1976848691701889,0.1976848691701889,1.0,1.0,-2.8221569061279297,0.3141025006771087,2.508054494857788,-0.3234211802482605,0.9271668195724488,0.9271668195724488,0.0,117.64083862304688,132.0,43368.06640625,0.0,1848.6658935546875,1.0,281.25787353515625,284.0560302734375,295.29376220703125,298.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35037.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421441316604614,1.0,0.0,0.0,3.7086501121521,3.708674669265747,9.177513220492984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.69482421875,0.0,1592.08935546875,1895.4371337890625,0.0,2861.75439453125,0.9177451729774476,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177398443222046,0.2836467623710632,0.257058709859848,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082786321640015,0.4961818158626556,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806554675102234,0.3586371839046478,0.2515963315963745,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602595329284668,0.3337742686271667,0.317668080329895,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587982416152954,0.2265619933605194,1.028107523918152,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255452394485474,0.1976848691701889,0.1976848691701889,1.0,1.0,-2.8221569061279297,0.3141025006771087,2.508054494857788,-0.3234211802482605,0.9271668195724488,0.9271668195724488,0.0,117.64083862304688,132.0,43368.06640625,0.0,1848.6658935546875,1.0,281.25787353515625,284.0560302734375,295.29376220703125,298.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35037.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421441316604614,1.0,0.0,0.0,3.7086501121521,3.708674669265747,9.177513220492984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.69482421875,0.0,1592.08935546875,1895.4371337890625,0.0,2861.75439453125,0.9177451729774476,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109008073806763,0.2830232679843902,0.2567497491836548,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075578927993774,0.5087336897850037,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750962018966675,0.3606504201889038,0.2531927525997162,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.853706419467926,0.33401820063591,0.3181823492050171,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529284358024597,0.2265183478593826,1.029260516166687,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305778980255127,0.200330302119255,0.200330302119255,1.0,1.0,-2.8407979011535645,0.3230858147144317,2.517712116241455,-0.3186728060245514,0.9309832453727722,0.9309832453727722,0.0,121.7014389038086,135.0,44913.9375,0.0,1897.67431640625,1.0,280.9576416015625,283.833740234375,295.2713928222656,298.2349548339844,293.1499938964844,293.1499938964844,280.6499938964844,35267.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578163385391235,1.0,0.0,0.0,3.73654842376709,3.736572980880737,9.316107707491028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.55322265625,0.0,1625.99853515625,1895.4371337890625,0.0,3008.52685546875,0.9241589307785034,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109008073806763,0.2830232679843902,0.2567497491836548,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075578927993774,0.5087336897850037,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750962018966675,0.3606504201889038,0.2531927525997162,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.853706419467926,0.33401820063591,0.3181823492050171,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529284358024597,0.2265183478593826,1.029260516166687,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305778980255127,0.200330302119255,0.200330302119255,1.0,1.0,-2.8407979011535645,0.3230858147144317,2.517712116241455,-0.3186728060245514,0.9309832453727722,0.9309832453727722,0.0,121.7014389038086,135.0,44913.9375,0.0,1897.67431640625,1.0,280.9576416015625,283.833740234375,295.2713928222656,298.2349548339844,293.1499938964844,293.1499938964844,280.6499938964844,35267.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578163385391235,1.0,0.0,0.0,3.73654842376709,3.736572980880737,9.316107707491028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.55322265625,0.0,1625.99853515625,1895.4371337890625,0.0,3008.52685546875,0.9241589307785034,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034083247184753,0.2820172905921936,0.2560568749904632,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.605282723903656,0.5215644836425781,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692564368247986,0.3622485399246216,0.2544693350791931,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469012379646301,0.333792507648468,0.3182074129581451,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669352054596,0.2259937673807144,1.0280567407608032,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.535077691078186,0.2029757350683212,0.2029757350683212,1.0,1.0,-2.855507135391236,0.3314803540706634,2.524026870727539,-0.3136471509933471,0.9321117401123048,0.9321117401123048,0.0,125.78109741210938,123.0,46363.86328125,0.0,1941.0233154296875,1.0,280.657470703125,283.61138916015625,295.25054931640625,298.3031311035156,293.1499938964844,293.1499938964844,280.3500061035156,35516.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708548545837402,1.0,0.0,0.0,3.755214214324951,3.755239248275757,9.40941788485361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.19091796875,0.0,1649.6844482421875,1895.4371337890625,0.0,3130.829345703125,0.928514003753662,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034083247184753,0.2820172905921936,0.2560568749904632,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.605282723903656,0.5215644836425781,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692564368247986,0.3622485399246216,0.2544693350791931,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469012379646301,0.333792507648468,0.3182074129581451,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669352054596,0.2259937673807144,1.0280567407608032,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.535077691078186,0.2029757350683212,0.2029757350683212,1.0,1.0,-2.855507135391236,0.3314803540706634,2.524026870727539,-0.3136471509933471,0.9321117401123048,0.9321117401123048,0.0,125.78109741210938,123.0,46363.86328125,0.0,1941.0233154296875,1.0,280.657470703125,283.61138916015625,295.25054931640625,298.3031311035156,293.1499938964844,293.1499938964844,280.3500061035156,35516.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708548545837402,1.0,0.0,0.0,3.755214214324951,3.755239248275757,9.40941788485361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.19091796875,0.0,1649.6844482421875,1895.4371337890625,0.0,3130.829345703125,0.928514003753662,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021830320358276,0.2814135551452636,0.2555914521217346,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.603875458240509,0.5229424834251404,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.869101881980896,0.3629333674907684,0.255006343126297,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460611701011658,0.3335488438606262,0.3180586099624634,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457167506217957,0.2255976945161819,1.0266289710998535,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.534953773021698,0.2042984515428543,0.2042984515428543,1.0,1.0,-2.8553740978240967,0.3343057632446289,2.521068334579468,-0.3106270134449005,0.9310521483421326,0.9310521483421326,0.0,126.1694793701172,123.0,47498.81640625,0.0,1942.66796875,1.0,280.3984375,283.4358215332031,295.26422119140625,298.4385681152344,293.1499938964844,293.1499938964844,280.3500061035156,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788647651672363,1.0,0.0,0.0,3.76110577583313,3.761130809783936,9.438965093977458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.111328125,0.0,1657.686279296875,1895.4371337890625,0.0,3205.9404296875,0.929898202419281,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.802386462688446,0.2807032763957977,0.2549483478069305,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027265787124634,0.5212406516075134,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.870503842830658,0.3635046184062958,0.255400151014328,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466582894325256,0.3331874012947082,0.3177246153354645,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459828853607178,0.2251009494066238,1.0244419574737549,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336771011352539,0.2056207507848739,0.2056207507848739,1.0,1.0,-2.8500072956085205,0.3361523151397705,2.51385498046875,-0.3075486719608307,0.9303505420684814,0.9303505420684814,0.0,125.49618530273438,111.0,47560.46484375,0.0,1930.7244873046875,1.0,280.3573608398437,283.38116455078125,295.23272705078125,298.36383056640625,293.1499938964844,293.1499938964844,280.04998779296875,35782.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820918798446655,1.0,0.0,0.0,3.7641098499298096,3.7641348838806152,9.454049632040552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.72607421875,0.0,1662.19091796875,1895.4371337890625,0.0,3236.181396484375,0.9306832551956176,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064225912094116,0.2791356742382049,0.2534926831722259,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018043160438538,0.5107108950614929,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772603869438171,0.3644715249538421,0.2560369670391083,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514490723609924,0.3322705924510956,0.3168196976184845,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495796084403992,0.223953291773796,1.019028902053833,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283011794090271,0.208265334367752,0.208265334367752,1.0,1.0,-2.828787088394165,0.3378326892852783,2.4909543991088867,-0.3011172413825989,0.9254927635192872,0.9254927635192872,0.0,121.80421447753906,114.0,48510.03515625,0.0,1878.981689453125,1.0,280.0573425292969,283.14324951171875,295.2143859863281,298.4084777832031,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913357853889465,1.0,0.0,0.0,3.7622900009155273,3.762315034866333,9.444909210287732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.54833984375,0.0,1662.2891845703125,1895.4371337890625,0.0,3322.697265625,0.9304612278938292,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064225912094116,0.2791356742382049,0.2534926831722259,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018043160438538,0.5107108950614929,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772603869438171,0.3644715249538421,0.2560369670391083,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514490723609924,0.3322705924510956,0.3168196976184845,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495796084403992,0.223953291773796,1.019028902053833,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283011794090271,0.208265334367752,0.208265334367752,1.0,1.0,-2.828787088394165,0.3378326892852783,2.4909543991088867,-0.3011172413825989,0.9254927635192872,0.9254927635192872,0.0,121.80421447753906,114.0,48510.03515625,0.0,1878.981689453125,1.0,280.0573425292969,283.14324951171875,295.2143859863281,298.4084777832031,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913357853889465,1.0,0.0,0.0,3.7622900009155273,3.762315034866333,9.444909210287732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.54833984375,0.0,1662.2891845703125,1895.4371337890625,0.0,3322.697265625,0.9304612278938292,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071709275245667,0.2774196863174438,0.25193852186203,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.601922333240509,0.5061880946159363,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805434107780457,0.3652582466602325,0.2565742135047912,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529791235923767,0.3311521410942077,0.3157601356506347,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503344416618347,0.2226704508066177,1.013183832168579,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254754424095154,0.2109099179506302,0.2109099179506302,1.0,1.0,-2.813814878463745,0.3406947553157806,2.473120212554932,-0.2952384650707245,0.9177339673042296,0.9177339673042296,0.0,120.00735473632812,117.0,49431.890625,0.0,1846.783203125,1.0,279.75738525390625,282.91192626953125,295.1980285644531,298.4472045898437,293.1499938964844,293.1499938964844,279.45001220703125,36381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988934755325317,1.0,0.0,0.0,3.749008893966675,3.749033927917481,9.378345566801728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.34423828125,0.0,1649.0684814453125,1895.4371337890625,0.0,3393.267822265625,0.927682638168335,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071709275245667,0.2774196863174438,0.25193852186203,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.601922333240509,0.5061880946159363,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805434107780457,0.3652582466602325,0.2565742135047912,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529791235923767,0.3311521410942077,0.3157601356506347,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503344416618347,0.2226704508066177,1.013183832168579,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254754424095154,0.2109099179506302,0.2109099179506302,1.0,1.0,-2.813814878463745,0.3406947553157806,2.473120212554932,-0.2952384650707245,0.9177339673042296,0.9177339673042296,0.0,120.00735473632812,117.0,49431.890625,0.0,1846.783203125,1.0,279.75738525390625,282.91192626953125,295.1980285644531,298.4472045898437,293.1499938964844,293.1499938964844,279.45001220703125,36381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988934755325317,1.0,0.0,0.0,3.749008893966675,3.749033927917481,9.378345566801728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.34423828125,0.0,1649.0684814453125,1895.4371337890625,0.0,3393.267822265625,0.927682638168335,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051857948303223,0.2756175100803375,0.25034961104393,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012830138206482,0.5066553354263306,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808397054672241,0.3659309148788452,0.2570649087429046,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517219424247742,0.3298972845077514,0.3146155476570129,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486803531646729,0.2212917655706405,1.0071460008621216,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.524171769618988,0.2138054370880127,0.2138054370880127,1.0,1.0,-2.804420232772827,0.345162034034729,2.459258317947388,-0.2888552844524383,0.907334804534912,0.907334804534912,0.0,119.7811508178711,120.0,50355.16015625,0.0,1831.0269775390625,1.0,279.45751953125,282.6919250488281,295.186279296875,298.4916381835937,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057822823524476,1.0,0.0,0.0,3.723859071731568,3.723883867263794,9.252939889847768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.3564453125,0.0,1622.261962890625,1895.4371337890625,0.0,3457.421142578125,0.9222570657730104,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051857948303223,0.2756175100803375,0.25034961104393,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012830138206482,0.5066553354263306,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808397054672241,0.3659309148788452,0.2570649087429046,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517219424247742,0.3298972845077514,0.3146155476570129,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486803531646729,0.2212917655706405,1.0071460008621216,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.524171769618988,0.2138054370880127,0.2138054370880127,1.0,1.0,-2.804420232772827,0.345162034034729,2.459258317947388,-0.2888552844524383,0.907334804534912,0.907334804534912,0.0,119.7811508178711,120.0,50355.16015625,0.0,1831.0269775390625,1.0,279.45751953125,282.6919250488281,295.186279296875,298.4916381835937,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057822823524476,1.0,0.0,0.0,3.723859071731568,3.723883867263794,9.252939889847768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.3564453125,0.0,1622.261962890625,1895.4371337890625,0.0,3457.421142578125,0.9222570657730104,1.0,0.0,3.0,1.0,0.0
