time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014290928840637,0.2737582623958587,0.2487353980541229,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994817018508911,0.5103136897087097,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792097568511963,0.3665163815021515,0.2575155198574066,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486920595169067,0.3285423517227173,0.3134022951126098,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454983592033386,0.2198385596275329,1.0009095668792725,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239412188529968,0.2167009562253952,0.2167009562253952,1.0,1.0,-2.798462390899658,0.3503437042236328,2.4481186866760254,-0.2825017869472503,0.8944366574287415,0.8944366574287415,0.0,120.5511245727539,123.0,51264.0234375,0.0,1825.4268798828125,1.0,279.15777587890625,282.4834899902344,295.1766357421875,298.538330078125,293.1499938964844,293.1499938964844,279.45001220703125,37041.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123924970626832,1.0,0.0,0.0,3.68608283996582,3.686107397079468,9.066162078852358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.70849609375,0.0,1581.552978515625,1895.4371337890625,0.0,3518.7939453125,0.9140316247940063,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014290928840637,0.2737582623958587,0.2487353980541229,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994817018508911,0.5103136897087097,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792097568511963,0.3665163815021515,0.2575155198574066,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486920595169067,0.3285423517227173,0.3134022951126098,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454983592033386,0.2198385596275329,1.0009095668792725,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239412188529968,0.2167009562253952,0.2167009562253952,1.0,1.0,-2.798462390899658,0.3503437042236328,2.4481186866760254,-0.2825017869472503,0.8944366574287415,0.8944366574287415,0.0,120.5511245727539,123.0,51264.0234375,0.0,1825.4268798828125,1.0,279.15777587890625,282.4834899902344,295.1766357421875,298.538330078125,293.1499938964844,293.1499938964844,279.45001220703125,37041.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123924970626832,1.0,0.0,0.0,3.68608283996582,3.686107397079468,9.066162078852358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.70849609375,0.0,1581.552978515625,1895.4371337890625,0.0,3518.7939453125,0.9140316247940063,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994735836982727,0.2732920944690704,0.2480843961238861,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987367033958435,0.512618362903595,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.878260612487793,0.3672732710838318,0.2578575611114502,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470422625541687,0.3282285928726196,0.312912255525589,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.74379563331604,0.2193648368120193,0.9981714487075806,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241449475288391,0.2181487083435058,0.2181487083435058,1.0,1.0,-2.7969768047332764,0.3532463610172272,2.443730354309082,-0.2793766558170318,0.8909701108932495,0.8909701108932495,0.0,121.12247467041016,123.0,50085.359375,0.0,1825.8349609375,1.0,279.40191650390625,282.6476135253906,295.1059265136719,298.29473876953125,293.1499938964844,293.1499938964844,279.45001220703125,37028.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904321312904358,1.0,0.0,0.0,3.666288137435913,3.666312694549561,8.969051350504742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.43359375,0.0,1559.0931396484375,1895.4371337890625,0.0,3443.8310546875,0.9096636176109314,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984936833381653,0.2733139991760254,0.2479421496391296,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985061526298523,0.5141595602035522,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782222270965576,0.3685251772403717,0.2585995197296142,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461952209472656,0.3283539414405823,0.312872052192688,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428147196769714,0.2192274630069732,0.9969805479049684,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246173143386841,0.219499871134758,0.219499871134758,1.0,1.0,-2.798065423965454,0.3564799726009369,2.4415855407714844,-0.2764997780323028,0.8872905969619751,0.8872905969619751,0.0,121.58059692382812,111.0,49864.4453125,0.0,1829.69091796875,1.0,279.4423828125,282.7044982910156,295.1014709472656,298.3038635253906,293.1499938964844,293.1499938964844,279.75,36985.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993552327156067,1.0,0.0,0.0,3.648402452468872,3.648426532745361,8.881754069989256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.142578125,0.0,1538.765380859375,1895.4371337890625,0.0,3397.573486328125,0.9056140780448914,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047245740890503,0.2740778625011444,0.24831223487854,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003299951553345,0.5033749938011169,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869369029998779,0.3717847764492035,0.2606120407581329,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525097966194153,0.3293574750423431,0.3134726583957672,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478329539299011,0.2195741981267929,0.9970762133598328,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208708047866821,0.2222022116184234,0.2222022116184234,1.0,1.0,-2.7888224124908447,0.3606181740760803,2.42820405960083,-0.2701983153820038,0.8830762505531311,0.8830762505531311,0.0,118.31488037109376,114.0,48363.1796875,0.0,1799.828369140625,1.0,279.7416381835937,282.9331359863281,295.0869140625,298.1842956542969,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860548138618469,1.0,0.0,0.0,3.617930889129639,3.617954730987549,8.734012908462319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.44580078125,0.0,1503.6962890625,1895.4371337890625,0.0,3273.293701171875,0.8986913561820984,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047245740890503,0.2740778625011444,0.24831223487854,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003299951553345,0.5033749938011169,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869369029998779,0.3717847764492035,0.2606120407581329,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525097966194153,0.3293574750423431,0.3134726583957672,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478329539299011,0.2195741981267929,0.9970762133598328,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208708047866821,0.2222022116184234,0.2222022116184234,1.0,1.0,-2.7888224124908447,0.3606181740760803,2.42820405960083,-0.2701983153820038,0.8830762505531311,0.8830762505531311,0.0,118.31488037109376,114.0,48363.1796875,0.0,1799.828369140625,1.0,279.7416381835937,282.9331359863281,295.0869140625,298.1842956542969,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860548138618469,1.0,0.0,0.0,3.617930889129639,3.617954730987549,8.734012908462319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.44580078125,0.0,1503.6962890625,1895.4371337890625,0.0,3273.293701171875,0.8986913561820984,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100435137748718,0.2753961384296417,0.2493065744638443,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052805781364441,0.495580792427063,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946567177772522,0.3756474256515503,0.263141930103302,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.858052134513855,0.3310147523880005,0.3148140609264374,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523486018180847,0.2205051332712173,1.0002586841583252,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198642015457153,0.2249045372009277,0.2249045372009277,1.0,1.0,-2.7891087532043457,0.3667494058609009,2.422359228134156,-0.2644554376602173,0.8815467953681946,0.8815467953681946,0.0,116.22959899902344,117.0,46963.33203125,0.0,1790.3255615234375,1.0,280.0413818359375,283.1582336425781,295.0828552246094,298.0882873535156,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873805046081543,1.0,0.0,0.0,3.5966551303863525,3.596678733825684,8.631591867924726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.97021484375,0.0,1478.654296875,1895.4371337890625,0.0,3158.500244140625,0.8937747478485107,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100435137748718,0.2753961384296417,0.2493065744638443,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052805781364441,0.495580792427063,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946567177772522,0.3756474256515503,0.263141930103302,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.858052134513855,0.3310147523880005,0.3148140609264374,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523486018180847,0.2205051332712173,1.0002586841583252,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198642015457153,0.2249045372009277,0.2249045372009277,1.0,1.0,-2.7891087532043457,0.3667494058609009,2.422359228134156,-0.2644554376602173,0.8815467953681946,0.8815467953681946,0.0,116.22959899902344,117.0,46963.33203125,0.0,1790.3255615234375,1.0,280.0413818359375,283.1582336425781,295.0828552246094,298.0882873535156,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873805046081543,1.0,0.0,0.0,3.5966551303863525,3.596678733825684,8.631591867924726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.97021484375,0.0,1478.654296875,1895.4371337890625,0.0,3158.500244140625,0.8937747478485107,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136374950408936,0.2770467698574066,0.2506754696369171,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110292673110962,0.4915632605552673,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004961252212524,0.3798926472663879,0.2659973502159118,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619852662086487,0.3330782949924469,0.3166268765926361,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556343674659729,0.2218336462974548,1.0055913925170898,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206415057182312,0.2275081723928451,0.2275081723928451,1.0,1.0,-2.7979378700256348,0.3745026290416717,2.4234352111816406,-0.2588423490524292,0.8828570246696472,0.8828570246696472,0.0,115.48507690429688,120.0,45722.83984375,0.0,1800.3057861328125,1.0,280.3412475585937,283.3842468261719,295.08074951171875,298.0062866210937,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626204133033752,1.0,0.0,0.0,3.586448907852173,3.586472511291504,8.582674126955681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.861328125,0.0,1465.4423828125,1895.4371337890625,0.0,3053.58349609375,0.891289234161377,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136374950408936,0.2770467698574066,0.2506754696369171,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110292673110962,0.4915632605552673,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004961252212524,0.3798926472663879,0.2659973502159118,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619852662086487,0.3330782949924469,0.3166268765926361,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556343674659729,0.2218336462974548,1.0055913925170898,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206415057182312,0.2275081723928451,0.2275081723928451,1.0,1.0,-2.7979378700256348,0.3745026290416717,2.4234352111816406,-0.2588423490524292,0.8828570246696472,0.8828570246696472,0.0,115.48507690429688,120.0,45722.83984375,0.0,1800.3057861328125,1.0,280.3412475585937,283.3842468261719,295.08074951171875,298.0062866210937,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626204133033752,1.0,0.0,0.0,3.586448907852173,3.586472511291504,8.582674126955681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.861328125,0.0,1465.4423828125,1895.4371337890625,0.0,3053.58349609375,0.891289234161377,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160564303398132,0.2789463698863983,0.2523060739040375,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168105006217957,0.4901869595050812,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049609303474426,0.3843961954116821,0.2690722346305847,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647151589393616,0.335438072681427,0.3187646567821502,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580033540725708,0.2234472930431366,1.0124417543411257,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227858424186707,0.2301117926836013,0.2301117926836013,1.0,1.0,-2.8127357959747314,0.3836084306240082,2.429127216339112,-0.2531763315200805,0.8869937062263489,0.8869937062263489,0.0,115.66148376464844,123.0,44626.80078125,0.0,1824.001708984375,1.0,280.6412048339844,283.6098022460937,295.07891845703125,297.9342956542969,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524495363235474,1.0,0.0,0.0,3.588131189346313,3.5881547927856445,8.59072770253988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.6240234375,0.0,1464.9166259765625,1895.4371337890625,0.0,2958.218994140625,0.8914370536804199,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160564303398132,0.2789463698863983,0.2523060739040375,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168105006217957,0.4901869595050812,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049609303474426,0.3843961954116821,0.2690722346305847,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647151589393616,0.335438072681427,0.3187646567821502,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580033540725708,0.2234472930431366,1.0124417543411257,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227858424186707,0.2301117926836013,0.2301117926836013,1.0,1.0,-2.8127357959747314,0.3836084306240082,2.429127216339112,-0.2531763315200805,0.8869937062263489,0.8869937062263489,0.0,115.66148376464844,123.0,44626.80078125,0.0,1824.001708984375,1.0,280.6412048339844,283.6098022460937,295.07891845703125,297.9342956542969,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524495363235474,1.0,0.0,0.0,3.588131189346313,3.5881547927856445,8.59072770253988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.6240234375,0.0,1464.9166259765625,1895.4371337890625,0.0,2958.218994140625,0.8914370536804199,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168445229530334,0.2799567282199859,0.2531687021255493,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196116209030151,0.4903688430786133,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067211747169496,0.3867102265357971,0.2706436514854431,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656366467475891,0.336694598197937,0.3199048638343811,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.758836030960083,0.224325954914093,1.0162168741226196,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242573022842407,0.2314136177301406,0.2314136177301406,1.0,1.0,-2.8217849731445312,0.3885605037212372,2.433224439620972,-0.2502999901771545,0.8906382918357849,0.8906382918357849,0.0,116.04053497314452,123.0,43646.8671875,0.0,1839.9088134765625,1.0,280.8970947265625,283.78009033203125,295.0550842285156,297.8023681640625,293.1499938964844,293.1499938964844,280.95001220703125,35759.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455556035041809,1.0,0.0,0.0,3.593284845352173,3.593308210372925,8.615422757429769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.255859375,0.0,1469.2056884765625,1895.4371337890625,0.0,2893.66259765625,0.8924988508224487,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176141381263733,0.2810509204864502,0.2541488111019134,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.6224063634872437,0.4908039569854736,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084521532058716,0.3891141712665558,0.2723127901554107,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.86651211977005,0.3380383253097534,0.3211609423160553,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596437931060791,0.2252762466669082,1.020419716835022,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259607434272766,0.2325691878795623,0.2325691878795623,1.0,1.0,-2.8320508003234863,0.3934890031814575,2.43856167793274,-0.2477167844772339,0.8939409852027893,0.8939409852027893,0.0,116.53219604492188,126.0,43652.18359375,0.0,1858.366455078125,1.0,280.9412536621094,283.83404541015625,295.0770874023437,297.8705444335937,293.1499938964844,293.1499938964844,281.25,35611.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432086110115051,1.0,0.0,0.0,3.6018106937408447,3.6018340587615967,8.65635456648306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.2392578125,0.0,1477.34375,1895.4371337890625,0.0,2871.70751953125,0.8942617774009705,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185727596282959,0.2833424806594848,0.2561731338500976,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278208494186401,0.492878258228302,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111974835395812,0.3940358757972717,0.2757084965705871,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676353693008423,0.3408422768115997,0.3237715065479278,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607520222663879,0.2272770702838897,1.0292816162109375,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299146771430969,0.2348803430795669,0.2348803430795669,1.0,1.0,-2.8548429012298584,0.4038939774036407,2.45094895362854,-0.2424856126308441,0.9036661386489868,0.9036661386489868,0.0,117.92229461669922,129.0,42766.625,0.0,1901.2318115234373,1.0,281.241455078125,284.0560302734375,295.07501220703125,297.8128662109375,293.1499938964844,293.1499938964844,280.95001220703125,35304.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347681164741516,1.0,0.0,0.0,3.626976490020752,3.627000331878662,8.77774198215775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.07958984375,0.0,1502.53515625,1895.4371337890625,0.0,2792.875244140625,0.899669885635376,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185727596282959,0.2833424806594848,0.2561731338500976,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278208494186401,0.492878258228302,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111974835395812,0.3940358757972717,0.2757084965705871,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676353693008423,0.3408422768115997,0.3237715065479278,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607520222663879,0.2272770702838897,1.0292816162109375,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299146771430969,0.2348803430795669,0.2348803430795669,1.0,1.0,-2.8548429012298584,0.4038939774036407,2.45094895362854,-0.2424856126308441,0.9036661386489868,0.9036661386489868,0.0,117.92229461669922,129.0,42766.625,0.0,1901.2318115234373,1.0,281.241455078125,284.0560302734375,295.07501220703125,297.8128662109375,293.1499938964844,293.1499938964844,280.95001220703125,35304.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347681164741516,1.0,0.0,0.0,3.626976490020752,3.627000331878662,8.77774198215775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.07958984375,0.0,1502.53515625,1895.4371337890625,0.0,2792.875244140625,0.899669885635376,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172247409820557,0.2843196094036102,0.2575236856937408,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311671137809753,0.4980713427066803,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111267924308776,0.3975984454154968,0.2785554230213165,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664320707321167,0.3425695598125458,0.3258261978626251,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598591446876526,0.2285262942314148,1.0364224910736084,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342921018600464,0.2371914833784103,0.2371914833784103,1.0,1.0,-2.8771862983703613,0.4143389761447906,2.4628474712371826,-0.2370081841945648,0.9082737565040588,0.9082737565040588,0.0,120.13778686523438,132.0,44375.578125,0.0,1948.031005859375,1.0,280.9578857421875,283.8651733398437,295.15728759765625,298.0611572265625,293.1499938964844,293.1499938964844,280.6499938964844,35364.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507949113845825,1.0,0.0,0.0,3.6514153480529785,3.6514391899108887,8.896429335436551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.45751953125,0.0,1529.9896240234375,1895.4371337890625,0.0,2942.716796875,0.9051485657691956,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172247409820557,0.2843196094036102,0.2575236856937408,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311671137809753,0.4980713427066803,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111267924308776,0.3975984454154968,0.2785554230213165,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664320707321167,0.3425695598125458,0.3258261978626251,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598591446876526,0.2285262942314148,1.0364224910736084,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342921018600464,0.2371914833784103,0.2371914833784103,1.0,1.0,-2.8771862983703613,0.4143389761447906,2.4628474712371826,-0.2370081841945648,0.9082737565040588,0.9082737565040588,0.0,120.13778686523438,132.0,44375.578125,0.0,1948.031005859375,1.0,280.9578857421875,283.8651733398437,295.15728759765625,298.0611572265625,293.1499938964844,293.1499938964844,280.6499938964844,35364.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507949113845825,1.0,0.0,0.0,3.6514153480529785,3.6514391899108887,8.896429335436551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.45751953125,0.0,1529.9896240234375,1895.4371337890625,0.0,2942.716796875,0.9051485657691956,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124456405639648,0.2839848399162292,0.2575482428073883,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317298412322998,0.5073398947715759,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071349501609802,0.3998324573040008,0.2803650796413421,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618463277816772,0.3430530428886413,0.3266297578811645,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559022903442383,0.2287707030773162,1.038996934890747,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.538571834564209,0.2392732501029968,0.2392732501029968,1.0,1.0,-2.8945958614349365,0.423277884721756,2.471318006515503,-0.2319273799657821,0.910140335559845,0.910140335559845,0.0,123.28885650634766,135.0,45938.2890625,0.0,1991.9833984375,1.0,280.6581420898437,283.6532592773437,295.1611328125,298.1811828613281,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867591381072998,1.0,0.0,0.0,3.669352769851685,3.669376850128174,8.984051760307921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.43017578125,0.0,1551.3123779296875,1895.4371337890625,0.0,3100.2158203125,0.9092739820480348,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124456405639648,0.2839848399162292,0.2575482428073883,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317298412322998,0.5073398947715759,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071349501609802,0.3998324573040008,0.2803650796413421,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618463277816772,0.3430530428886413,0.3266297578811645,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559022903442383,0.2287707030773162,1.038996934890747,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.538571834564209,0.2392732501029968,0.2392732501029968,1.0,1.0,-2.8945958614349365,0.423277884721756,2.471318006515503,-0.2319273799657821,0.910140335559845,0.910140335559845,0.0,123.28885650634766,135.0,45938.2890625,0.0,1991.9833984375,1.0,280.6581420898437,283.6532592773437,295.1611328125,298.1811828613281,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867591381072998,1.0,0.0,0.0,3.669352769851685,3.669376850128174,8.984051760307921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.43017578125,0.0,1551.3123779296875,1895.4371337890625,0.0,3100.2158203125,0.9092739820480348,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059845566749573,0.2830446064472198,0.2569322884082794,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301165819168091,0.5184693336486816,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016765356063844,0.4013797044754028,0.2816284596920013,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557620048522949,0.3428205549716949,0.3266749680042267,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.750470757484436,0.2283525019884109,1.0383542776107788,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425601601600647,0.2413550168275833,0.2413550168275833,1.0,1.0,-2.908036470413208,0.4314044415950775,2.4766318798065186,-0.2267818450927734,0.9094300866127014,0.9094300866127014,0.0,126.8533706665039,138.0,47401.97265625,0.0,2031.85595703125,1.0,280.3580322265625,283.4401550292969,295.1446838378906,298.2591247558594,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814235925674438,1.0,0.0,0.0,3.679128885269165,3.6791529655456543,9.031986110130674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.23046875,0.0,1563.9771728515625,1895.4371337890625,0.0,3229.92041015625,0.9116096496582032,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059845566749573,0.2830446064472198,0.2569322884082794,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301165819168091,0.5184693336486816,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016765356063844,0.4013797044754028,0.2816284596920013,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557620048522949,0.3428205549716949,0.3266749680042267,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.750470757484436,0.2283525019884109,1.0383542776107788,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425601601600647,0.2413550168275833,0.2413550168275833,1.0,1.0,-2.908036470413208,0.4314044415950775,2.4766318798065186,-0.2267818450927734,0.9094300866127014,0.9094300866127014,0.0,126.8533706665039,138.0,47401.97265625,0.0,2031.85595703125,1.0,280.3580322265625,283.4401550292969,295.1446838378906,298.2591247558594,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814235925674438,1.0,0.0,0.0,3.679128885269165,3.6791529655456543,9.031986110130674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.23046875,0.0,1563.9771728515625,1895.4371337890625,0.0,3229.92041015625,0.9116096496582032,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025088310241699,0.2824566662311554,0.2565245926380157,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286709308624268,0.5242297053337097,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988452553749084,0.4020041525363922,0.2821634113788605,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525838851928711,0.3425475358963012,0.3265473246574402,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475814819335938,0.2279837727546692,1.0372881889343262,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444300174713135,0.2423959076404571,0.2423959076404571,1.0,1.0,-2.913679838180542,0.4352544248104095,2.4784252643585205,-0.2241863161325454,0.907568335533142,0.907568335533142,0.0,128.67495727539062,138.0,48595.73828125,0.0,2050.31201171875,1.0,280.1004638671875,283.2742614746094,295.158447265625,298.3961486816406,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889528214931488,1.0,0.0,0.0,3.6807706356048575,3.680794954299927,9.04004934909608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.845703125,0.0,1566.8427734375,1895.4371337890625,0.0,3305.795166015625,0.9120343923568726,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988033294677734,0.2817703485488891,0.2559807002544403,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267933249473572,0.5302295684814453,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957840800285339,0.4025101661682129,0.2825735509395599,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492264747619629,0.342160165309906,0.3262719213962555,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445103526115417,0.2275079786777496,1.035615086555481,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462023019790649,0.2434200048446655,0.2434200048446655,1.0,1.0,-2.9183900356292725,0.4388708174228668,2.4795191287994385,-0.2216127216815948,0.906182587146759,0.906182587146759,0.0,130.547119140625,141.0,48786.0234375,0.0,2067.515869140625,1.0,280.0578918457031,283.2291564941406,295.129638671875,298.32958984375,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930525779724121,1.0,0.0,0.0,3.679655075073242,3.679679393768311,9.034570211952088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.51708984375,0.0,1566.4539794921875,1895.4371337890625,0.0,3338.742919921875,0.9118954539299012,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915636897087097,0.2802895307540893,0.2548224031925201,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219439506530762,0.5420194268226624,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898351192474365,0.4033582806587219,0.2833041846752167,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427184224128723,0.3412255644798279,0.3255825936794281,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384894490242004,0.2264033854007721,1.031542181968689,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495063662528992,0.245468184351921,0.245468184351921,1.0,1.0,-2.9263253211975098,0.445803701877594,2.4805216789245605,-0.2164420783519745,0.9004797339439392,0.9004797339439392,0.0,134.23199462890625,129.0,50112.7734375,0.0,2099.26171875,1.0,279.758056640625,283.02349853515625,295.1183776855469,298.4001159667969,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033495783805848,1.0,0.0,0.0,3.6702044010162354,3.6702284812927246,8.98822179351555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.1240234375,0.0,1557.82568359375,1895.4371337890625,0.0,3434.786865234375,0.9099627733230592,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915636897087097,0.2802895307540893,0.2548224031925201,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219439506530762,0.5420194268226624,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898351192474365,0.4033582806587219,0.2833041846752167,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427184224128723,0.3412255644798279,0.3255825936794281,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384894490242004,0.2264033854007721,1.031542181968689,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495063662528992,0.245468184351921,0.245468184351921,1.0,1.0,-2.9263253211975098,0.445803701877594,2.4805216789245605,-0.2164420783519745,0.9004797339439392,0.9004797339439392,0.0,134.23199462890625,129.0,50112.7734375,0.0,2099.26171875,1.0,279.758056640625,283.02349853515625,295.1183776855469,298.4001159667969,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033495783805848,1.0,0.0,0.0,3.6702044010162354,3.6702284812927246,8.98822179351555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.1240234375,0.0,1557.82568359375,1895.4371337890625,0.0,3434.786865234375,0.9099627733230592,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.790640115737915,0.2786218523979187,0.2533631026744842,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166716814041138,0.5407519340515137,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910323977470398,0.4039469361305237,0.2837518453598022,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424747586250305,0.3400530219078064,0.3245248198509216,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377668023109436,0.2251002490520477,1.0258928537368774,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471426248550415,0.2475163787603378,0.2475163787603378,1.0,1.0,-2.915550947189331,0.4484578967094421,2.467092990875244,-0.2110809236764907,0.892167866230011,0.892167866230011,0.0,133.46908569335938,117.0,51189.03515625,0.0,2077.1826171875,1.0,279.4581604003906,282.81317138671875,295.1083984375,298.4633178710937,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912611722946167,1.0,0.0,0.0,3.649881601333618,3.649905920028688,8.888958404895675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.67529296875,0.0,1537.30322265625,1895.4371337890625,0.0,3520.82568359375,0.9056187272071838,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.790640115737915,0.2786218523979187,0.2533631026744842,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166716814041138,0.5407519340515137,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910323977470398,0.4039469361305237,0.2837518453598022,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424747586250305,0.3400530219078064,0.3245248198509216,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377668023109436,0.2251002490520477,1.0258928537368774,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471426248550415,0.2475163787603378,0.2475163787603378,1.0,1.0,-2.915550947189331,0.4484578967094421,2.467092990875244,-0.2110809236764907,0.892167866230011,0.892167866230011,0.0,133.46908569335938,117.0,51189.03515625,0.0,2077.1826171875,1.0,279.4581604003906,282.81317138671875,295.1083984375,298.4633178710937,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912611722946167,1.0,0.0,0.0,3.649881601333618,3.649905920028688,8.888958404895675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.67529296875,0.0,1537.30322265625,1895.4371337890625,0.0,3520.82568359375,0.9056187272071838,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963612079620361,0.2782191932201385,0.2524639964103699,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153881549835205,0.5276326537132263,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995502591133118,0.4058567583560943,0.2846436202526092,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485651016235352,0.339916855096817,0.3238875567913055,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.74239581823349,0.2244988679885864,1.021268606185913,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411969423294067,0.249637559056282,0.249637559056282,1.0,1.0,-2.893454074859619,0.4486493468284607,2.4448046684265137,-0.2059222906827926,0.8889347910881042,0.8889347910881042,0.0,128.88426208496094,105.0,49610.3046875,0.0,2017.5211181640625,1.0,279.7420959472656,283.006103515625,295.0283508300781,298.21990966796875,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005512595176697,1.0,0.0,0.0,3.6301543712615967,3.630178213119507,8.793128927209182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.33251953125,0.0,1514.9844970703125,1895.4371337890625,0.0,3408.722412109375,0.9012019634246826,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963612079620361,0.2782191932201385,0.2524639964103699,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153881549835205,0.5276326537132263,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995502591133118,0.4058567583560943,0.2846436202526092,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485651016235352,0.339916855096817,0.3238875567913055,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.74239581823349,0.2244988679885864,1.021268606185913,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411969423294067,0.249637559056282,0.249637559056282,1.0,1.0,-2.893454074859619,0.4486493468284607,2.4448046684265137,-0.2059222906827926,0.8889347910881042,0.8889347910881042,0.0,128.88426208496094,105.0,49610.3046875,0.0,2017.5211181640625,1.0,279.7420959472656,283.006103515625,295.0283508300781,298.21990966796875,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005512595176697,1.0,0.0,0.0,3.6301543712615967,3.630178213119507,8.793128927209182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.33251953125,0.0,1514.9844970703125,1895.4371337890625,0.0,3408.722412109375,0.9012019634246826,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.808903157711029,0.2789565324783325,0.2526885867118835,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193503737449646,0.5044496655464172,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163872599601746,0.4089618027210235,0.286453515291214,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614781498908997,0.3409069180488586,0.32434943318367,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529342174530029,0.2248254269361496,1.0206172466278076,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330489277839661,0.251758724451065,0.251758724451065,1.0,1.0,-2.8678104877471924,0.4479613602161407,2.419849157333374,-0.2008733451366424,0.8881418704986572,0.8881418704986572,0.0,121.52206420898438,108.0,47928.38671875,0.0,1939.3543701171875,1.0,280.0415344238281,283.2068786621094,295.0090637207031,298.08251953125,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863940834999084,1.0,0.0,0.0,3.616849422454834,3.616873264312744,8.728791840439953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.55029296875,0.0,1499.123291015625,1895.4371337890625,0.0,3276.469970703125,0.8981215357780457,1.0,0.0,3.0,1.0,0.0
