time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.808903157711029,0.2789565324783325,0.2526885867118835,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193503737449646,0.5044496655464172,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163872599601746,0.4089618027210235,0.286453515291214,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614781498908997,0.3409069180488586,0.32434943318367,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529342174530029,0.2248254269361496,1.0206172466278076,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330489277839661,0.251758724451065,0.251758724451065,1.0,1.0,-2.8678104877471924,0.4479613602161407,2.419849157333374,-0.2008733451366424,0.8881418704986572,0.8881418704986572,0.0,121.52206420898438,108.0,47928.38671875,0.0,1939.3543701171875,1.0,280.0415344238281,283.2068786621094,295.0090637207031,298.08251953125,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863940834999084,1.0,0.0,0.0,3.616849422454834,3.616873264312744,8.728791840439953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.55029296875,0.0,1499.123291015625,1895.4371337890625,0.0,3276.469970703125,0.8981215357780457,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.814095139503479,0.279529869556427,0.2530292272567749,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228830218315125,0.4953111112117767,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242408871650696,0.410733550786972,0.2875427603721618,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671751618385315,0.3416403234004974,0.3248535096645355,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576411366462708,0.2252159863710403,1.021531581878662,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305957794189453,0.2528193295001983,0.2528193295001983,1.0,1.0,-2.8602330684661865,0.4488323628902435,2.41140079498291,-0.1985212564468383,0.8891500234603882,0.8891500234603882,0.0,118.78571319580078,108.0,46655.48046875,0.0,1913.775146484375,1.0,280.2977600097656,283.36572265625,294.9842834472656,297.9266967773437,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773476481437683,1.0,0.0,0.0,3.612906455993652,3.612930059432984,8.709770327186561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.595703125,0.0,1493.950927734375,1895.4371337890625,0.0,3191.718994140625,0.8971989750862122,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184753656387329,0.2802426218986511,0.2535697221755981,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269072890281677,0.4880537986755371,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9311537146568298,0.4126577973365783,0.2888015806674957,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721262216567993,0.3425279557704925,0.3255720734596252,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617606520652771,0.2257339805364608,1.0233074426651,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289079546928406,0.2540160417556762,0.2540160417556762,1.0,1.0,-2.856665134429932,0.4509533941745758,2.4057116508483887,-0.1956855356693267,0.8897461891174316,0.8897461891174316,0.0,116.74083709716795,111.0,46398.15625,0.0,1898.0777587890625,1.0,280.3414306640625,283.4093322753906,295.0057067871094,297.9773254394531,293.1499938964844,293.1499938964844,280.6499938964844,36119.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727180361747742,1.0,0.0,0.0,3.611648797988892,3.611672401428223,8.703707976565056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.76953125,0.0,1491.8037109375,1895.4371337890625,0.0,3148.3056640625,0.8968107104301453,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251739740371704,0.2818754911422729,0.2548598647117615,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351019144058228,0.4779059886932373,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942057967185974,0.4166756570339203,0.2914702892303467,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799195885658264,0.3445582091808319,0.3272893726825714,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683177590370178,0.2270264625549316,1.0281764268875122,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274448394775391,0.2564094364643097,0.2564094364643097,1.0,1.0,-2.857132911682129,0.4570474922657013,2.40008544921875,-0.1898215860128402,0.8939673900604248,0.8939673900604248,0.0,114.13257598876952,114.0,45077.68359375,0.0,1886.0865478515625,1.0,280.6414489746094,283.6178894042969,295.00714111328125,297.8924255371094,293.1499938964844,293.1499938964844,280.95001220703125,35860.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601643443107605,1.0,0.0,0.0,3.616095542907715,3.616119146347046,8.725153861632862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.3759765625,0.0,1494.7391357421875,1895.4371337890625,0.0,3030.54638671875,0.8976244330406189,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251739740371704,0.2818754911422729,0.2548598647117615,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351019144058228,0.4779059886932373,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942057967185974,0.4166756570339203,0.2914702892303467,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799195885658264,0.3445582091808319,0.3272893726825714,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683177590370178,0.2270264625549316,1.0281764268875122,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274448394775391,0.2564094364643097,0.2564094364643097,1.0,1.0,-2.857132911682129,0.4570474922657013,2.40008544921875,-0.1898215860128402,0.8939673900604248,0.8939673900604248,0.0,114.13257598876952,114.0,45077.68359375,0.0,1886.0865478515625,1.0,280.6414489746094,283.6178894042969,295.00714111328125,297.8924255371094,293.1499938964844,293.1499938964844,280.95001220703125,35860.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601643443107605,1.0,0.0,0.0,3.616095542907715,3.616119146347046,8.725153861632862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.3759765625,0.0,1494.7391357421875,1895.4371337890625,0.0,3030.54638671875,0.8976244330406189,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299219012260437,0.2837966680526733,0.2564572393894195,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428250670433044,0.4721008539199829,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498472213745116,0.4209164083003998,0.2943255603313446,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855035305023193,0.3469022810459137,0.3293648958206177,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731412649154663,0.2286343872547149,1.034756422042847,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.3098449707031,285.350341796875,1.0,0.5279862880706787,0.2588028609752655,0.2588028609752655,1.0,1.0,-2.86590313911438,0.4651676416397095,2.400735378265381,-0.1837527304887771,0.9008801579475404,0.9008801579475404,0.0,112.98291778564452,117.0,43958.34765625,0.0,1894.453857421875,1.0,280.9415283203125,283.8319091796875,295.0101928710937,297.8227844238281,293.1499938964844,293.1499938964844,280.6499938964844,35583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489784002304077,1.0,0.0,0.0,3.6308627128601074,3.63088631629944,8.796561132839997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.11376953125,0.0,1508.881591796875,1895.4371337890625,0.0,2925.702880859375,0.9007325768470764,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299219012260437,0.2837966680526733,0.2564572393894195,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428250670433044,0.4721008539199829,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498472213745116,0.4209164083003998,0.2943255603313446,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855035305023193,0.3469022810459137,0.3293648958206177,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731412649154663,0.2286343872547149,1.034756422042847,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.3098449707031,285.350341796875,1.0,0.5279862880706787,0.2588028609752655,0.2588028609752655,1.0,1.0,-2.86590313911438,0.4651676416397095,2.400735378265381,-0.1837527304887771,0.9008801579475404,0.9008801579475404,0.0,112.98291778564452,117.0,43958.34765625,0.0,1894.453857421875,1.0,280.9415283203125,283.8319091796875,295.0101928710937,297.8227844238281,293.1499938964844,293.1499938964844,280.6499938964844,35583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489784002304077,1.0,0.0,0.0,3.6308627128601074,3.63088631629944,8.796561132839997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.11376953125,0.0,1508.881591796875,1895.4371337890625,0.0,2925.702880859375,0.9007325768470764,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311718702316284,0.2844655215740204,0.2574639916419983,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481282711029053,0.4716650247573852,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529072046279908,0.4237769246101379,0.2966481149196625,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.887261152267456,0.3482281565666199,0.3309732973575592,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747560143470764,0.2295868843793869,1.0401979684829712,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298566818237305,0.2607873082160949,0.2607873082160949,1.0,1.0,-2.8778555393218994,0.4731160700321197,2.404739618301392,-0.1784577071666717,0.9026432037353516,0.9026432037353516,0.0,113.32356262207033,135.0,45401.36328125,0.0,1915.2969970703125,1.0,280.65789794921875,283.63818359375,295.095703125,298.0634155273437,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624363541603088,1.0,0.0,0.0,3.644326686859131,3.64435076713562,8.861921969582909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.18115234375,0.0,1524.3270263671875,1895.4371337890625,0.0,3051.856689453125,0.9037659168243408,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311718702316284,0.2844655215740204,0.2574639916419983,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481282711029053,0.4716650247573852,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529072046279908,0.4237769246101379,0.2966481149196625,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.887261152267456,0.3482281565666199,0.3309732973575592,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747560143470764,0.2295868843793869,1.0401979684829712,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298566818237305,0.2607873082160949,0.2607873082160949,1.0,1.0,-2.8778555393218994,0.4731160700321197,2.404739618301392,-0.1784577071666717,0.9026432037353516,0.9026432037353516,0.0,113.32356262207033,135.0,45401.36328125,0.0,1915.2969970703125,1.0,280.65789794921875,283.63818359375,295.095703125,298.0634155273437,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624363541603088,1.0,0.0,0.0,3.644326686859131,3.64435076713562,8.861921969582909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.18115234375,0.0,1524.3270263671875,1895.4371337890625,0.0,3051.856689453125,0.9037659168243408,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209428191184998,0.2839402854442596,0.2573749423027038,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493335366249084,0.4906485080718994,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406528472900392,0.4253900647163391,0.2980718910694122,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759382367134094,0.3484116494655609,0.3315569162368774,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.765064001083374,0.2296474725008011,1.0422604084014893,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.537774920463562,0.2627717554569244,0.2627717554569244,1.0,1.0,-2.905432939529419,0.484927773475647,2.420505285263061,-0.1730891317129135,0.9019123315811156,0.9019123315811156,0.0,119.23776245117188,153.0,47001.96484375,0.0,1989.4508056640625,1.0,280.3582458496094,283.4366760253906,295.1054382324219,298.18621826171875,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774619698524475,1.0,0.0,0.0,3.6511385440826416,3.651162624359131,8.895081009541173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.06640625,0.0,1533.1776123046875,1895.4371337890625,0.0,3192.791015625,0.9054030179977416,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209428191184998,0.2839402854442596,0.2573749423027038,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493335366249084,0.4906485080718994,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406528472900392,0.4253900647163391,0.2980718910694122,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759382367134094,0.3484116494655609,0.3315569162368774,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.765064001083374,0.2296474725008011,1.0422604084014893,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.537774920463562,0.2627717554569244,0.2627717554569244,1.0,1.0,-2.905432939529419,0.484927773475647,2.420505285263061,-0.1730891317129135,0.9019123315811156,0.9019123315811156,0.0,119.23776245117188,153.0,47001.96484375,0.0,1989.4508056640625,1.0,280.3582458496094,283.4366760253906,295.1054382324219,298.18621826171875,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774619698524475,1.0,0.0,0.0,3.6511385440826416,3.651162624359131,8.895081009541173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.06640625,0.0,1533.1776123046875,1895.4371337890625,0.0,3192.791015625,0.9054030179977416,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131220936775208,0.2834908366203308,0.2571911513805389,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.648007333278656,0.5053333640098572,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307142496109008,0.4259873926639557,0.2986641228199005,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673830628395081,0.3482744693756103,0.3316645920276642,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577094435691833,0.2294510155916214,1.0424891710281372,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432426929473877,0.2637639939785003,0.2637639939785003,1.0,1.0,-2.923973798751831,0.4920450747013092,2.4319286346435547,-0.170171245932579,0.9002200961112976,0.9002200961112976,0.0,123.85265350341795,153.0,48325.07421875,0.0,2043.23046875,1.0,280.1012268066406,283.2809753417969,295.12371826171875,298.33624267578125,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864688873291016,1.0,0.0,0.0,3.651947736740112,3.6519718170166016,8.899024237507547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.26708984375,0.0,1534.9090576171875,1895.4371337890625,0.0,3277.169921875,0.9056254029273988,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037549257278442,0.2829233705997467,0.2568746209144592,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453893184661865,0.5225710868835449,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192179441452026,0.426451712846756,0.2991350889205932,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577670454978943,0.3479991555213928,0.3316232562065124,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494351267814636,0.2291093915700912,1.042065978050232,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494474768638611,0.2645732164382934,0.2645732164382934,1.0,1.0,-2.944316864013672,0.4991984069347381,2.4451186656951904,-0.1676004379987716,0.8991156816482544,0.8991156816482544,0.0,129.369384765625,171.0,48684.0859375,0.0,2105.253173828125,1.0,280.0582580566406,283.24664306640625,295.0975036621094,298.28271484375,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910064101219177,1.0,0.0,0.0,3.650423526763916,3.650447607040405,8.891597644833382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.79345703125,0.0,1533.896728515625,1895.4371337890625,0.0,3319.617919921875,0.9053811430931092,1.0,0.0,3.0,1.0,0.0
12407220,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852573394775391,0.2831266522407532,0.2570518851280212,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387555003166199,0.5596677660942078,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983741402626038,0.4288766086101532,0.3007785677909851,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395456075668335,0.3485402166843414,0.332191526889801,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336777448654175,0.2290903478860855,1.042881965637207,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636617541313171,0.2661916613578796,0.2661916613578796,1.0,1.0,-2.992748022079468,0.5154781937599182,2.4772698879241943,-0.1622809618711471,0.9022764563560486,0.9022764563560486,0.0,141.9784698486328,174.0,48019.89453125,0.0,2253.48486328125,1.0,280.3421936035156,283.4776306152344,295.01837158203125,298.0898742675781,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829613924026489,1.0,0.0,0.0,3.653839349746704,3.653863430023194,8.908245945349336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.7177734375,0.0,1536.5438232421875,1895.4371337890625,0.0,3244.326904296875,0.9060717225074768,1.0,0.0,3.0,1.0,0.0
12407280,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852573394775391,0.2831266522407532,0.2570518851280212,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387555003166199,0.5596677660942078,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983741402626038,0.4288766086101532,0.3007785677909851,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395456075668335,0.3485402166843414,0.332191526889801,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336777448654175,0.2290903478860855,1.042881965637207,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636617541313171,0.2661916613578796,0.2661916613578796,1.0,1.0,-2.992748022079468,0.5154781937599182,2.4772698879241943,-0.1622809618711471,0.9022764563560486,0.9022764563560486,0.0,141.9784698486328,174.0,48019.89453125,0.0,2253.48486328125,1.0,280.3421936035156,283.4776306152344,295.01837158203125,298.0898742675781,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829613924026489,1.0,0.0,0.0,3.653839349746704,3.653863430023194,8.908245945349336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.7177734375,0.0,1536.5438232421875,1895.4371337890625,0.0,3244.326904296875,0.9060717225074768,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730764150619507,0.2830253541469574,0.2575199902057647,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292325854301453,0.5870415568351746,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856652975082397,0.4309247732162475,0.3026569783687591,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278279900550842,0.3489383161067962,0.3330927193164825,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233266234397888,0.2290008515119552,1.0447039604187012,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743308067321777,0.2678100764751434,0.2678100764751434,1.0,1.0,-3.0317721366882324,0.5295534133911133,2.502218723297119,-0.1566307544708252,0.9009727835655212,0.9009727835655212,0.0,151.92567443847656,177.0,49806.51171875,0.0,2375.074951171875,1.0,280.05780029296875,283.3153991699219,295.0816955566406,298.31719970703125,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958678245544434,1.0,0.0,0.0,3.6551826000213614,3.655206680297852,8.914796580938855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.16748046875,0.0,1538.814208984375,1895.4371337890625,0.0,3365.036865234375,0.9064186811447144,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730764150619507,0.2830253541469574,0.2575199902057647,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292325854301453,0.5870415568351746,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856652975082397,0.4309247732162475,0.3026569783687591,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278279900550842,0.3489383161067962,0.3330927193164825,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233266234397888,0.2290008515119552,1.0447039604187012,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743308067321777,0.2678100764751434,0.2678100764751434,1.0,1.0,-3.0317721366882324,0.5295534133911133,2.502218723297119,-0.1566307544708252,0.9009727835655212,0.9009727835655212,0.0,151.92567443847656,177.0,49806.51171875,0.0,2375.074951171875,1.0,280.05780029296875,283.3153991699219,295.0816955566406,298.31719970703125,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958678245544434,1.0,0.0,0.0,3.6551826000213614,3.655206680297852,8.914796580938855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.16748046875,0.0,1538.814208984375,1895.4371337890625,0.0,3365.036865234375,0.9064186811447144,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627432346343994,0.2823609113693237,0.2574004828929901,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923408031463624,0.6219480037689209,0.5920278429985046,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746561408042908,0.431675374507904,0.3035613596439361,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178063035011292,0.3486869633197784,0.3333368301391601,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141856551170349,0.2284567505121231,1.0445139408111572,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794811248779297,0.268614262342453,0.268614262342453,1.0,1.0,-3.037567138671875,0.5331945419311523,2.5043725967407227,-0.1534065306186676,0.8980608582496643,0.8980608582496643,0.0,159.8262176513672,177.0,51154.8671875,0.0,2427.62158203125,1.0,279.7758483886719,283.13397216796875,295.1058959960937,298.4735717773437,293.1499938964844,293.1499938964844,279.75,36128.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077612161636353,1.0,0.0,0.0,3.652005195617676,3.652029037475586,8.899303907128342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.1455078125,0.0,1536.3604736328125,1895.4371337890625,0.0,3475.815185546875,0.9057806730270386,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.758030116558075,0.2819416522979736,0.2571824789047241,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.986325204372406,0.619285523891449,0.5892767310142517,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8696404695510864,0.4318961799144745,0.3038359582424164,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130970001220703,0.3484574854373932,0.3332916498184204,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.709697425365448,0.2280844449996948,1.0437091588974,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811510682106018,0.2689818739891052,0.2689818739891052,1.0,1.0,-3.034562587738037,0.5334506034851074,2.5011119842529297,-0.1527728587388992,0.8969570398330688,0.8969570398330688,0.0,163.34471130371094,180.0,51156.17578125,0.0,2439.2548828125,1.0,279.7582092285156,283.1121520996094,295.08673095703125,298.4343566894531,293.1499938964844,293.1499938964844,280.04998779296875,36179.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100707173347472,1.0,0.0,0.0,3.6493115425109854,3.649335622787476,8.886181603884324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.84326171875,0.0,1533.748291015625,1895.4371337890625,0.0,3497.260009765625,0.9052289128303528,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480948567390442,0.2816829681396484,0.2569358646869659,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720308780670166,0.6147456765174866,0.5840579867362976,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593994975090027,0.4338247776031494,0.3051300644874573,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024744391441345,0.3486103117465973,0.3334765136241913,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.699314534664154,0.2274847030639648,1.0416526794433594,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850070714950562,0.270153671503067,0.270153671503067,1.0,1.0,-3.027284860610962,0.534808874130249,2.492475986480713,-0.149967759847641,0.8978228569030762,0.8978228569030762,0.0,171.6368408203125,183.0,49755.4453125,0.0,2468.566162109375,1.0,280.04217529296875,283.30126953125,294.99957275390625,298.19598388671875,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900807797908783,1.0,0.0,0.0,3.645752906799317,3.6457767486572266,8.868858571986493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.638671875,0.0,1528.9971923828125,1895.4371337890625,0.0,3411.11328125,0.9043890237808228,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480948567390442,0.2816829681396484,0.2569358646869659,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720308780670166,0.6147456765174866,0.5840579867362976,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593994975090027,0.4338247776031494,0.3051300644874573,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024744391441345,0.3486103117465973,0.3334765136241913,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.699314534664154,0.2274847030639648,1.0416526794433594,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850070714950562,0.270153671503067,0.270153671503067,1.0,1.0,-3.027284860610962,0.534808874130249,2.492475986480713,-0.149967759847641,0.8978228569030762,0.8978228569030762,0.0,171.6368408203125,183.0,49755.4453125,0.0,2468.566162109375,1.0,280.04217529296875,283.30126953125,294.99957275390625,298.19598388671875,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900807797908783,1.0,0.0,0.0,3.645752906799317,3.6457767486572266,8.868858571986493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.638671875,0.0,1528.9971923828125,1895.4371337890625,0.0,3411.11328125,0.9043890237808228,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455796003341675,0.2819938957691192,0.2571707367897033,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9677608013153076,0.6137798428535461,0.5828866362571716,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570389747619629,0.4352764189243316,0.3060899078845978,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996578216552734,0.3490961194038391,0.3338974714279175,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964842081069946,0.2275219112634658,1.041754961013794,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866169333457947,0.2707395553588867,0.2707395553588867,1.0,1.0,-3.0279364585876465,0.5365681052207947,2.491368293762207,-0.1484224945306778,0.8998662233352661,0.8998662233352661,0.0,174.27061462402344,183.0,48593.85546875,0.0,2483.379150390625,1.0,280.2986755371094,283.4649963378906,294.9623107910156,298.02587890625,293.1499938964844,293.1499938964844,280.3500061035156,35965.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926624655723572,1.0,0.0,0.0,3.646596670150757,3.646620750427246,8.872964940564998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.0439453125,0.0,1529.1287841796875,1895.4371337890625,0.0,3335.09765625,0.9045418500900269,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441619038581848,0.2825429737567901,0.2576604187488556,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9649004340171814,0.6133193373680115,0.5823495984077454,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558956384658813,0.4369749426841736,0.3072693645954132,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980323433876038,0.3498080968856811,0.3345649838447571,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947789788246155,0.2277712672948837,1.042834758758545,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882006287574768,0.2716082036495209,0.2716082036495209,1.0,1.0,-3.031393527984619,0.5397600531578064,2.491633415222168,-0.1460625082254409,0.9014773368835448,0.9014773368835448,0.0,176.2374267578125,186.0,48465.921875,0.0,2500.00927734375,1.0,280.3416748046875,283.5122985839844,294.97808837890625,298.07470703125,293.1499938964844,293.1499938964844,280.04998779296875,35870.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887693881988525,1.0,0.0,0.0,3.649891614913941,3.6499156951904297,8.889006721801707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.63720703125,0.0,1532.07861328125,1895.4371337890625,0.0,3298.697265625,0.9051821827888488,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407320141792297,0.2825012803077698,0.258122831583023,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585614204406738,0.6110954284667969,0.5808477401733398,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529925346374512,0.4390730857849121,0.3091414272785187,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942827939987183,0.3503119647502899,0.3355004489421844,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910662651062012,0.2277519553899765,1.0443648099899292,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910259485244751,0.2733454704284668,0.2733454704284668,1.0,1.0,-3.0353689193725586,0.5455085635185242,2.4898602962493896,-0.1410870105028152,0.8999314308166504,0.8999314308166504,0.0,180.31280517578125,189.0,49739.84765625,0.0,2528.5419921875,1.0,280.05780029296875,283.3168334960937,295.05157470703125,298.2913513183594,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991532921791077,1.0,0.0,0.0,3.651179552078247,3.651203632354736,8.895280529941374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.640625,0.0,1534.3916015625,1895.4371337890625,0.0,3395.690185546875,0.9055228233337402,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407320141792297,0.2825012803077698,0.258122831583023,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585614204406738,0.6110954284667969,0.5808477401733398,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529925346374512,0.4390730857849121,0.3091414272785187,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942827939987183,0.3503119647502899,0.3355004489421844,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910662651062012,0.2277519553899765,1.0443648099899292,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910259485244751,0.2733454704284668,0.2733454704284668,1.0,1.0,-3.0353689193725586,0.5455085635185242,2.4898602962493896,-0.1410870105028152,0.8999314308166504,0.8999314308166504,0.0,180.31280517578125,189.0,49739.84765625,0.0,2528.5419921875,1.0,280.05780029296875,283.3168334960937,295.05157470703125,298.2913513183594,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991532921791077,1.0,0.0,0.0,3.651179552078247,3.651203632354736,8.895280529941374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.640625,0.0,1534.3916015625,1895.4371337890625,0.0,3395.690185546875,0.9055228233337402,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355791926383972,0.2813153862953186,0.2574534118175506,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500120282173156,0.6075326204299927,0.5779625177383423,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483746647834778,0.4399861097335815,0.3100813329219818,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888003587722778,0.3497657179832458,0.3353926539421081,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857765316963196,0.2269775867462158,1.042590856552124,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930036902427673,0.2750827670097351,0.2750827670097351,1.0,1.0,-3.0299715995788574,0.5488766431808472,2.4810950756073,-0.1364279985427856,0.8955218195915222,0.8955218195915222,0.0,184.9814910888672,177.0,50912.91796875,0.0,2542.45703125,1.0,279.7582397460937,283.1006164550781,295.0577392578125,298.3898010253906,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106667637825012,1.0,0.0,0.0,3.644307374954224,3.644331455230713,8.8618276095076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.78759765625,0.0,1528.37353515625,1895.4371337890625,0.0,3502.79052734375,0.9041274189949036,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355791926383972,0.2813153862953186,0.2574534118175506,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500120282173156,0.6075326204299927,0.5779625177383423,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483746647834778,0.4399861097335815,0.3100813329219818,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888003587722778,0.3497657179832458,0.3353926539421081,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857765316963196,0.2269775867462158,1.042590856552124,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930036902427673,0.2750827670097351,0.2750827670097351,1.0,1.0,-3.0299715995788574,0.5488766431808472,2.4810950756073,-0.1364279985427856,0.8955218195915222,0.8955218195915222,0.0,184.9814910888672,177.0,50912.91796875,0.0,2542.45703125,1.0,279.7582397460937,283.1006164550781,295.0577392578125,298.3898010253906,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106667637825012,1.0,0.0,0.0,3.644307374954224,3.644331455230713,8.8618276095076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.78759765625,0.0,1528.37353515625,1895.4371337890625,0.0,3502.79052734375,0.9041274189949036,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373700141906738,0.2811087369918823,0.2567983269691467,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520331621170044,0.6053705215454102,0.575308620929718,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521402478218079,0.442061573266983,0.3111202716827392,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914056777954102,0.3499260246753692,0.3351295590400696,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876124143600464,0.2266453355550766,1.039578557014465,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901638269424438,0.2766464352607727,0.2766464352607727,1.0,1.0,-3.0232975482940674,0.5514574646949768,2.471839904785156,-0.1324646770954132,0.8962430357933044,0.8962430357933044,0.0,182.1348114013672,165.0,49527.953125,0.0,2515.1572265625,1.0,280.0421142578125,283.2914428710937,294.9768371582031,298.1572570800781,293.1499938964844,293.1499938964844,280.3500061035156,36094.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001282453536987,1.0,0.0,0.0,3.639950037002564,3.6399738788604736,8.84064888850844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.37646484375,0.0,1522.7225341796875,1895.4371337890625,0.0,3404.77978515625,0.903106689453125,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373700141906738,0.2811087369918823,0.2567983269691467,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520331621170044,0.6053705215454102,0.575308620929718,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521402478218079,0.442061573266983,0.3111202716827392,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914056777954102,0.3499260246753692,0.3351295590400696,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876124143600464,0.2266453355550766,1.039578557014465,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901638269424438,0.2766464352607727,0.2766464352607727,1.0,1.0,-3.0232975482940674,0.5514574646949768,2.471839904785156,-0.1324646770954132,0.8962430357933044,0.8962430357933044,0.0,182.1348114013672,165.0,49527.953125,0.0,2515.1572265625,1.0,280.0421142578125,283.2914428710937,294.9768371582031,298.1572570800781,293.1499938964844,293.1499938964844,280.3500061035156,36094.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001282453536987,1.0,0.0,0.0,3.639950037002564,3.6399738788604736,8.84064888850844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.37646484375,0.0,1522.7225341796875,1895.4371337890625,0.0,3404.77978515625,0.903106689453125,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457480430603027,0.2821296453475952,0.2571780383586883,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630754590034484,0.6048036813735962,0.5741490125656128,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636035323143005,0.4454462826251983,0.3130432069301605,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013687133789062,0.3511712551116943,0.3357555568218231,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961410045623779,0.22719706594944,1.03959858417511,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856157541275024,0.2782101035118103,0.2782101035118103,1.0,1.0,-3.025440216064453,0.5562978982925415,2.469142198562622,-0.1282089650630951,0.8997279405593872,0.8997279405593872,0.0,174.01446533203125,153.0,48231.19921875,0.0,2477.2548828125,1.0,280.3417053222656,283.50262451171875,294.9588928222656,298.0403137207031,293.1499938964844,293.1499938964844,280.6499938964844,35889.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887692928314209,1.0,0.0,0.0,3.643374443054199,3.643398284912109,8.85729036781413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.14501953125,0.0,1524.98486328125,1895.4371337890625,0.0,3288.62548828125,0.9037378430366516,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457480430603027,0.2821296453475952,0.2571780383586883,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630754590034484,0.6048036813735962,0.5741490125656128,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636035323143005,0.4454462826251983,0.3130432069301605,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013687133789062,0.3511712551116943,0.3357555568218231,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961410045623779,0.22719706594944,1.03959858417511,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856157541275024,0.2782101035118103,0.2782101035118103,1.0,1.0,-3.025440216064453,0.5562978982925415,2.469142198562622,-0.1282089650630951,0.8997279405593872,0.8997279405593872,0.0,174.01446533203125,153.0,48231.19921875,0.0,2477.2548828125,1.0,280.3417053222656,283.50262451171875,294.9588928222656,298.0403137207031,293.1499938964844,293.1499938964844,280.6499938964844,35889.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887692928314209,1.0,0.0,0.0,3.643374443054199,3.643398284912109,8.85729036781413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.14501953125,0.0,1524.98486328125,1895.4371337890625,0.0,3288.62548828125,0.9037378430366516,1.0,0.0,3.0,1.0,0.0
