time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516055107116699,0.2828781902790069,0.2575664222240448,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703205823898317,0.6048310995101929,0.5738456845283508,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713120818138123,0.447395920753479,0.3141660392284393,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080976009368896,0.3520353734493255,0.3362745642662048,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020621299743652,0.227700725197792,1.040508508682251,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830499529838562,0.2789919376373291,0.2789919376373291,1.0,1.0,-3.0286073684692383,0.5592668652534485,2.4693403244018555,-0.1259797364473343,0.9029924273490906,0.9029924273490906,0.0,168.9904022216797,153.0,47126.19140625,0.0,2457.205078125,1.0,280.5986022949219,283.6672668457031,294.9360656738281,297.8984375,293.1499938964844,293.1499938964844,280.6499938964844,35758.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798708915710449,1.0,0.0,0.0,3.648250818252564,3.6482748985290527,8.881016810846631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.517578125,0.0,1529.4197998046875,1895.4371337890625,0.0,3215.37060546875,0.9047731161117554,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587004899978638,0.283774197101593,0.2581241428852081,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9784592986106871,0.6050530672073364,0.5737888813018799,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804486393928528,0.4495095014572143,0.3154416084289551,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157064914703369,0.3530509173870086,0.3369641005992889,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090865969657898,0.2283485382795334,1.0421111583709717,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804260969161987,0.2797703444957733,0.2797703444957733,1.0,1.0,-3.0334959030151367,0.5626815557479858,2.4708144664764404,-0.123689629137516,0.9058188199996948,0.9058188199996948,0.0,163.48577880859375,141.0,47049.1875,0.0,2437.82177734375,1.0,280.641845703125,283.71484375,294.9587707519531,297.96197509765625,293.1499938964844,293.1499938964844,280.3500061035156,35648.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766154646873474,1.0,0.0,0.0,3.65578031539917,3.655804395675659,8.917712648326415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.9306640625,0.0,1536.9742431640625,1895.4371337890625,0.0,3184.8544921875,0.9063498377799988,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732042670249939,0.2842609584331512,0.2585526406764984,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931190013885498,0.6037601828575134,0.5726987719535828,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991314172744751,0.4522660374641418,0.3173772096633911,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305413126945496,0.3540308475494385,0.3378044962882995,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223820686340332,0.2289775609970092,1.0439954996109009,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747003555297852,0.2813271284103393,0.2813271284103393,1.0,1.0,-3.038315773010254,0.5682283043861389,2.47008752822876,-0.119068406522274,0.9066627621650696,0.9066627621650696,0.0,152.8598175048828,129.0,48415.43359375,0.0,2391.673583984375,1.0,280.35772705078125,283.5173034667969,295.0372009277344,298.19293212890625,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888266682624817,1.0,0.0,0.0,3.666167736053467,3.666191816329956,8.968461884251155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.29296875,0.0,1549.2972412109375,1895.4371337890625,0.0,3299.233154296875,0.9087097644805908,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732042670249939,0.2842609584331512,0.2585526406764984,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931190013885498,0.6037601828575134,0.5726987719535828,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991314172744751,0.4522660374641418,0.3173772096633911,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305413126945496,0.3540308475494385,0.3378044962882995,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223820686340332,0.2289775609970092,1.0439954996109009,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747003555297852,0.2813271284103393,0.2813271284103393,1.0,1.0,-3.038315773010254,0.5682283043861389,2.47008752822876,-0.119068406522274,0.9066627621650696,0.9066627621650696,0.0,152.8598175048828,129.0,48415.43359375,0.0,2391.673583984375,1.0,280.35772705078125,283.5173034667969,295.0372009277344,298.19293212890625,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888266682624817,1.0,0.0,0.0,3.666167736053467,3.666191816329956,8.968461884251155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.29296875,0.0,1549.2972412109375,1895.4371337890625,0.0,3299.233154296875,0.9087097644805908,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845251560211182,0.2834545075893402,0.2577743232250213,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012113094329834,0.5627728700637817,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150131344795228,0.4536808133125305,0.3183177709579468,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423193097114563,0.3538261353969574,0.3375435173511505,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322748303413391,0.2286935150623321,1.0421799421310425,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674670338630676,0.2828839123249054,0.2828839123249054,1.0,1.0,-3.023625135421753,0.5686474442481995,2.4549777507781982,-0.1148727908730506,0.9044885039329528,0.9044885039329528,0.0,144.19187927246094,117.0,49584.22265625,0.0,2320.30859375,1.0,280.0580749511719,283.2926940917969,295.0411376953125,298.2933349609375,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017908573150636,1.0,0.0,0.0,3.668990135192871,3.66901421546936,8.98227540346852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.81982421875,0.0,1553.9879150390625,1895.4371337890625,0.0,3420.27197265625,0.9094688892364502,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845251560211182,0.2834545075893402,0.2577743232250213,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012113094329834,0.5627728700637817,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150131344795228,0.4536808133125305,0.3183177709579468,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423193097114563,0.3538261353969574,0.3375435173511505,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322748303413391,0.2286935150623321,1.0421799421310425,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674670338630676,0.2828839123249054,0.2828839123249054,1.0,1.0,-3.023625135421753,0.5686474442481995,2.4549777507781982,-0.1148727908730506,0.9044885039329528,0.9044885039329528,0.0,144.19187927246094,117.0,49584.22265625,0.0,2320.30859375,1.0,280.0580749511719,283.2926940917969,295.0411376953125,298.2933349609375,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017908573150636,1.0,0.0,0.0,3.668990135192871,3.66901421546936,8.98227540346852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.81982421875,0.0,1553.9879150390625,1895.4371337890625,0.0,3420.27197265625,0.9094688892364502,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939070463180542,0.2819231152534485,0.2562953233718872,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003162264823914,0.5404779314994812,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298771619796752,0.4543400108814239,0.3186979293823242,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524723052978516,0.3528562486171722,0.3365324437618255,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404760718345642,0.2277966290712356,1.0375137329101562,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580510497093201,0.2843777239322662,0.2843777239322662,1.0,1.0,-2.989176034927368,0.5636669993400574,2.425508975982666,-0.1121998950839042,0.8991249799728394,0.8991249799728394,0.0,136.25782775878906,105.0,50443.484375,0.0,2217.57421875,1.0,279.75811767578125,283.0554504394531,295.02276611328125,298.33673095703125,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115197658538818,1.0,0.0,0.0,3.661645174026489,3.6616694927215576,8.946348657445924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.61181640625,0.0,1547.829345703125,1895.4371337890625,0.0,3510.70263671875,0.9080082178115844,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939070463180542,0.2819231152534485,0.2562953233718872,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003162264823914,0.5404779314994812,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298771619796752,0.4543400108814239,0.3186979293823242,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524723052978516,0.3528562486171722,0.3365324437618255,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404760718345642,0.2277966290712356,1.0375137329101562,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580510497093201,0.2843777239322662,0.2843777239322662,1.0,1.0,-2.989176034927368,0.5636669993400574,2.425508975982666,-0.1121998950839042,0.8991249799728394,0.8991249799728394,0.0,136.25782775878906,105.0,50443.484375,0.0,2217.57421875,1.0,279.75811767578125,283.0554504394531,295.02276611328125,298.33673095703125,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115197658538818,1.0,0.0,0.0,3.661645174026489,3.6616694927215576,8.946348657445924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.61181640625,0.0,1547.829345703125,1895.4371337890625,0.0,3510.70263671875,0.9080082178115844,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070186376571655,0.2815195024013519,0.255261480808258,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033366918563843,0.5131518840789795,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494041800498962,0.4563343226909637,0.3195143043994903,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664981722831726,0.3527110517024994,0.3357682228088379,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518449425697327,0.2274979948997497,1.0335721969604492,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.547221839427948,0.2858715355396271,0.2858715355396271,1.0,1.0,-2.950409412384033,0.5574569702148438,2.392952442169189,-0.1097822710871696,0.8985395431518555,0.8985395431518555,0.0,127.05186462402344,108.0,48719.29296875,0.0,2103.5859375,1.0,280.042236328125,283.22723388671875,294.9349975585937,298.0740966796875,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984355330467224,1.0,0.0,0.0,3.654673337936402,3.65469741821289,8.912313091968826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.4296875,0.0,1539.642333984375,1895.4371337890625,0.0,3388.9970703125,0.9064425826072692,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070186376571655,0.2815195024013519,0.255261480808258,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033366918563843,0.5131518840789795,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494041800498962,0.4563343226909637,0.3195143043994903,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664981722831726,0.3527110517024994,0.3357682228088379,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518449425697327,0.2274979948997497,1.0335721969604492,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.547221839427948,0.2858715355396271,0.2858715355396271,1.0,1.0,-2.950409412384033,0.5574569702148438,2.392952442169189,-0.1097822710871696,0.8985395431518555,0.8985395431518555,0.0,127.05186462402344,108.0,48719.29296875,0.0,2103.5859375,1.0,280.042236328125,283.22723388671875,294.9349975585937,298.0740966796875,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984355330467224,1.0,0.0,0.0,3.654673337936402,3.65469741821289,8.912313091968826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.4296875,0.0,1539.642333984375,1895.4371337890625,0.0,3388.9970703125,0.9064425826072692,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128494024276733,0.2818013429641723,0.2552490532398224,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063653230667114,0.5020390152931213,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.957873523235321,0.4578788578510284,0.3203614950180053,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729548454284668,0.3530788123607635,0.335846334695816,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.75716233253479,0.2277209311723709,1.033406138420105,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437044501304626,0.2866184711456299,0.2866184711456299,1.0,1.0,-2.937929391860962,0.5561644434928894,2.381765127182007,-0.1085244268178939,0.8997300267219543,0.8997300267219543,0.0,123.54313659667967,108.0,47415.30078125,0.0,2064.75439453125,1.0,280.29888916015625,283.3835144042969,294.8979187011719,297.89434814453125,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886287212371826,1.0,0.0,0.0,3.65307879447937,3.6531028747558594,8.904538049137045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.880859375,0.0,1537.2467041015625,1895.4371337890625,0.0,3297.38134765625,0.9060698747634888,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179629445075989,0.282320111989975,0.2555543184280395,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099481582641602,0.4928518831729889,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651806354522704,0.4596916735172272,0.3214915692806244,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.878781259059906,0.3536859154701233,0.3362423777580261,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.762040913105011,0.2281513810157776,1.0345183610916138,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411109328269958,0.2876356840133667,0.2876356840133667,1.0,1.0,-2.930416822433472,0.5568563342094421,2.3735604286193848,-0.1062525361776351,0.9004457592964172,0.9004457592964172,0.0,120.80647277832033,126.0,47137.22265625,0.0,2038.3941650390625,1.0,280.3417358398437,283.4232177734375,294.91436767578125,297.9345703125,293.1499938964844,293.1499938964844,280.04998779296875,36011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883262038230896,1.0,0.0,0.0,3.6536166667938232,3.653640747070313,8.907160236049094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.53515625,0.0,1537.282958984375,1895.4371337890625,0.0,3247.14306640625,0.9061078429222108,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171404600143433,0.2822819054126739,0.2558677792549133,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147847771644592,0.4950301349163055,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9656998515129088,0.4620406329631805,0.3234287798404693,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780449032783508,0.3540610671043396,0.336896002292633,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.761539876461029,0.2284906804561615,1.0370243787765503,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435060858726501,0.2896701395511627,0.2896701395511627,1.0,1.0,-2.9395065307617188,0.5647867918014526,2.374719858169556,-0.1007134839892387,0.8972230553627014,0.8972230553627014,0.0,121.71385955810548,144.0,48341.83984375,0.0,2058.225830078125,1.0,280.05780029296875,283.2265319824219,294.9915466308594,298.1426696777344,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916931748390198,1.0,0.0,0.0,3.648617744445801,3.64864182472229,8.882802831067238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.73193359375,0.0,1532.79345703125,1895.4371337890625,0.0,3326.038330078125,0.9050654768943788,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171404600143433,0.2822819054126739,0.2558677792549133,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147847771644592,0.4950301349163055,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9656998515129088,0.4620406329631805,0.3234287798404693,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780449032783508,0.3540610671043396,0.336896002292633,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.761539876461029,0.2284906804561615,1.0370243787765503,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435060858726501,0.2896701395511627,0.2896701395511627,1.0,1.0,-2.9395065307617188,0.5647867918014526,2.374719858169556,-0.1007134839892387,0.8972230553627014,0.8972230553627014,0.0,121.71385955810548,144.0,48341.83984375,0.0,2058.225830078125,1.0,280.05780029296875,283.2265319824219,294.9915466308594,298.1426696777344,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916931748390198,1.0,0.0,0.0,3.648617744445801,3.64864182472229,8.882802831067238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.73193359375,0.0,1532.79345703125,1895.4371337890625,0.0,3326.038330078125,0.9050654768943788,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076682686805725,0.2827589511871338,0.2561942040920257,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159501671791077,0.5137956738471985,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955332100391388,0.4651207029819488,0.3254278004169464,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676759600639343,0.3548268377780914,0.3375594019889831,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529300451278687,0.2289979457855224,1.0395090579986572,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515101552009583,0.2917046248912811,0.2917046248912811,1.0,1.0,-2.968621015548706,0.5781681537628174,2.3904528617858887,-0.0940585955977439,0.8996188044548035,0.8996188044548035,0.0,127.89051055908205,162.0,47383.84765625,0.0,2139.08154296875,1.0,280.3421630859375,283.4417724609375,294.9318542480469,297.9656982421875,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821871280670166,1.0,0.0,0.0,3.6481335163116455,3.648157596588135,8.880444966052892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.17431640625,0.0,1530.97998046875,1895.4371337890625,0.0,3237.073974609375,0.904869556427002,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076682686805725,0.2827589511871338,0.2561942040920257,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159501671791077,0.5137956738471985,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955332100391388,0.4651207029819488,0.3254278004169464,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676759600639343,0.3548268377780914,0.3375594019889831,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529300451278687,0.2289979457855224,1.0395090579986572,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515101552009583,0.2917046248912811,0.2917046248912811,1.0,1.0,-2.968621015548706,0.5781681537628174,2.3904528617858887,-0.0940585955977439,0.8996188044548035,0.8996188044548035,0.0,127.89051055908205,162.0,47383.84765625,0.0,2139.08154296875,1.0,280.3421630859375,283.4417724609375,294.9318542480469,297.9656982421875,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821871280670166,1.0,0.0,0.0,3.6481335163116455,3.648157596588135,8.880444966052892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.17431640625,0.0,1530.97998046875,1895.4371337890625,0.0,3237.073974609375,0.904869556427002,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951369881629944,0.2842056453227997,0.2575907707214355,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142064929008484,0.5407652854919434,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405564665794371,0.4693820476531982,0.3284299671649933,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545650839805603,0.3565333187580108,0.3392634093761444,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421043515205383,0.2301410734653473,1.045378565788269,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636616945266724,0.292941153049469,0.292941153049469,1.0,1.0,-3.015415668487549,0.5943276882171631,2.4210879802703857,-0.0884924530982971,0.9054242968559264,0.9054242968559264,0.0,137.32044982910156,165.0,46643.46484375,0.0,2269.6142578125,1.0,280.64178466796875,283.68426513671875,294.9208984375,297.89093017578125,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725181221961975,1.0,0.0,0.0,3.6577208042144775,3.657744884490967,8.927182193474437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.982421875,0.0,1539.666748046875,1895.4371337890625,0.0,3146.430908203125,0.9068387746810912,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951369881629944,0.2842056453227997,0.2575907707214355,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142064929008484,0.5407652854919434,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405564665794371,0.4693820476531982,0.3284299671649933,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545650839805603,0.3565333187580108,0.3392634093761444,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421043515205383,0.2301410734653473,1.045378565788269,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636616945266724,0.292941153049469,0.292941153049469,1.0,1.0,-3.015415668487549,0.5943276882171631,2.4210879802703857,-0.0884924530982971,0.9054242968559264,0.9054242968559264,0.0,137.32044982910156,165.0,46643.46484375,0.0,2269.6142578125,1.0,280.64178466796875,283.68426513671875,294.9208984375,297.89093017578125,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725181221961975,1.0,0.0,0.0,3.6577208042144775,3.657744884490967,8.927182193474437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.982421875,0.0,1539.666748046875,1895.4371337890625,0.0,3146.430908203125,0.9068387746810912,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853859663009644,0.2846246659755707,0.2585807144641876,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085508465766907,0.5627272725105286,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290438890457152,0.4724112451076507,0.3310547173023224,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.844846248626709,0.3574618697166443,0.3407166302204132,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340579032897949,0.230720579624176,1.0503439903259275,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731918811798096,0.2941776812076568,0.2941776812076568,1.0,1.0,-3.053901672363281,0.6082338690757751,2.4456679821014404,-0.0828403607010841,0.906493604183197,0.906493604183197,0.0,145.34722900390625,168.0,48422.03515625,0.0,2381.190185546875,1.0,280.35772705078125,283.5152587890625,294.9990234375,298.1466064453125,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875872492790222,1.0,0.0,0.0,3.666823148727417,3.666847467422485,8.971668989943282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.486328125,0.0,1550.2652587890625,1895.4371337890625,0.0,3287.63671875,0.9088842868804932,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853859663009644,0.2846246659755707,0.2585807144641876,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085508465766907,0.5627272725105286,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290438890457152,0.4724112451076507,0.3310547173023224,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.844846248626709,0.3574618697166443,0.3407166302204132,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340579032897949,0.230720579624176,1.0503439903259275,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731918811798096,0.2941776812076568,0.2941776812076568,1.0,1.0,-3.053901672363281,0.6082338690757751,2.4456679821014404,-0.0828403607010841,0.906493604183197,0.906493604183197,0.0,145.34722900390625,168.0,48422.03515625,0.0,2381.190185546875,1.0,280.35772705078125,283.5152587890625,294.9990234375,298.1466064453125,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875872492790222,1.0,0.0,0.0,3.666823148727417,3.666847467422485,8.971668989943282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.486328125,0.0,1550.2652587890625,1895.4371337890625,0.0,3287.63671875,0.9088842868804932,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805819511413574,0.2843590378761291,0.2586067616939544,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046086549758911,0.572605311870575,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.923510193824768,0.4733916223049164,0.3319560587406158,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402587175369263,0.3574891090393066,0.341010570526123,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301576137542725,0.2306380122900009,1.0511577129364014,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771828889846802,0.2947959303855896,0.2947959303855896,1.0,1.0,-3.0682313442230225,0.6138764023780823,2.454355001449585,-0.0802433639764785,0.905523955821991,0.905523955821991,0.0,149.04315185546875,168.0,49768.06640625,0.0,2427.100830078125,1.0,280.1007080078125,283.35968017578125,295.02587890625,298.3199462890625,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980915546417236,1.0,0.0,0.0,3.669436693191528,3.6694607734680176,8.984462169792096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.7646484375,0.0,1553.8209228515625,1895.4371337890625,0.0,3385.788330078125,0.909488081932068,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.772537887096405,0.2838122248649597,0.2584128379821777,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.99191415309906,0.6006530523300171,0.5711621642112732,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137316346168518,0.4740626811981201,0.3326528668403625,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325214385986328,0.3572293519973755,0.3410860896110534,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.723456621170044,0.2302793860435485,1.0510984659194946,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800403952598572,0.2951493561267853,0.2951493561267853,1.0,1.0,-3.0671498775482178,0.6146078109741211,2.4525420665740967,-0.0788389071822166,0.9049182534217834,0.9049182534217834,0.0,154.40826416015625,171.0,49916.5078125,0.0,2453.123779296875,1.0,280.0580139160156,283.3124084472656,294.9978332519531,298.2664794921875,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038373827934264,1.0,0.0,0.0,3.669940233230591,3.669964551925659,8.986928037302278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.91259765625,0.0,1554.974853515625,1895.4371337890625,0.0,3439.32763671875,0.9096795320510864,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.759477436542511,0.2822346687316894,0.2574917376041412,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757415652275084,0.5946890115737915,0.565436065196991,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992063403129578,0.4748519957065582,0.3335970044136047,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199412822723389,0.3561819493770599,0.3406329751014709,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118453979492188,0.2290800064802169,1.048167705535889,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836994051933289,0.295856237411499,0.295856237411499,1.0,1.0,-3.05623722076416,0.613606870174408,2.4426305294036865,-0.0772804990410804,0.9003450870513916,0.9003450870513916,0.0,163.2811279296875,174.0,51029.1875,0.0,2478.94189453125,1.0,279.7580871582031,283.0902099609375,294.96826171875,298.3154296875,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162912368774414,1.0,0.0,0.0,3.664156436920166,3.6641807556152335,8.958624562183104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.6513671875,0.0,1550.302490234375,1895.4371337890625,0.0,3554.892822265625,0.908543825149536,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.759477436542511,0.2822346687316894,0.2574917376041412,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757415652275084,0.5946890115737915,0.565436065196991,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992063403129578,0.4748519957065582,0.3335970044136047,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199412822723389,0.3561819493770599,0.3406329751014709,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118453979492188,0.2290800064802169,1.048167705535889,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836994051933289,0.295856237411499,0.295856237411499,1.0,1.0,-3.05623722076416,0.613606870174408,2.4426305294036865,-0.0772804990410804,0.9003450870513916,0.9003450870513916,0.0,163.2811279296875,174.0,51029.1875,0.0,2478.94189453125,1.0,279.7580871582031,283.0902099609375,294.96826171875,298.3154296875,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162912368774414,1.0,0.0,0.0,3.664156436920166,3.6641807556152335,8.958624562183104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.6513671875,0.0,1550.302490234375,1895.4371337890625,0.0,3554.892822265625,0.908543825149536,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498893141746521,0.2802896797657013,0.2560884952545166,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.962502658367157,0.5896649956703186,0.5608832240104675,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.889335036277771,0.4752077460289001,0.3341162502765655,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103635311126709,0.3546772003173828,0.339594691991806,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022778391838074,0.2275120466947555,1.0428383350372314,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856567025184631,0.2965630888938904,0.2965630888938904,1.0,1.0,-3.0420494079589844,0.6116955876350403,2.4303536415100098,-0.0759224444627761,0.893025279045105,0.893025279045105,0.0,169.86526489257812,177.0,52014.48046875,0.0,2486.515869140625,1.0,279.45819091796875,282.86962890625,294.9383239746094,298.3482666015625,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256660342216492,1.0,0.0,0.0,3.647775650024414,3.6477997303009033,8.878703852133185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.4580078125,0.0,1534.1552734375,1895.4371337890625,0.0,3641.353515625,0.9050747156143188,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498893141746521,0.2802896797657013,0.2560884952545166,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.962502658367157,0.5896649956703186,0.5608832240104675,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.889335036277771,0.4752077460289001,0.3341162502765655,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103635311126709,0.3546772003173828,0.339594691991806,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022778391838074,0.2275120466947555,1.0428383350372314,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856567025184631,0.2965630888938904,0.2965630888938904,1.0,1.0,-3.0420494079589844,0.6116955876350403,2.4303536415100098,-0.0759224444627761,0.893025279045105,0.893025279045105,0.0,169.86526489257812,177.0,52014.48046875,0.0,2486.515869140625,1.0,279.45819091796875,282.86962890625,294.9383239746094,298.3482666015625,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256660342216492,1.0,0.0,0.0,3.647775650024414,3.6477997303009033,8.878703852133185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.4580078125,0.0,1534.1552734375,1895.4371337890625,0.0,3641.353515625,0.9050747156143188,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442330718040466,0.2796196341514587,0.2552506923675537,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536445736885072,0.5867968201637268,0.5577320456504822,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840864300727844,0.4771490395069122,0.3352074325084686,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042768836021423,0.3542065918445587,0.3389588892459869,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961787343025208,0.2266715317964553,1.0386296510696411,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869473218917847,0.2980491518974304,0.2980491518974304,1.0,1.0,-3.0327279567718506,0.6132245063781738,2.4195034503936768,-0.0724089220166206,0.8909013867378235,0.8909013867378235,0.0,174.09083557128906,180.0,50513.42578125,0.0,2490.90869140625,1.0,279.7420959472656,283.06268310546875,294.8456420898437,298.0907287597656,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139624834060668,1.0,0.0,0.0,3.6324338912963854,3.632457733154297,8.804175877230591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.3232421875,0.0,1516.611572265625,1895.4371337890625,0.0,3533.340087890625,0.9016299843788148,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442330718040466,0.2796196341514587,0.2552506923675537,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536445736885072,0.5867968201637268,0.5577320456504822,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840864300727844,0.4771490395069122,0.3352074325084686,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042768836021423,0.3542065918445587,0.3389588892459869,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961787343025208,0.2266715317964553,1.0386296510696411,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869473218917847,0.2980491518974304,0.2980491518974304,1.0,1.0,-3.0327279567718506,0.6132245063781738,2.4195034503936768,-0.0724089220166206,0.8909013867378235,0.8909013867378235,0.0,174.09083557128906,180.0,50513.42578125,0.0,2490.90869140625,1.0,279.7420959472656,283.06268310546875,294.8456420898437,298.0907287597656,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139624834060668,1.0,0.0,0.0,3.6324338912963854,3.632457733154297,8.804175877230591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.3232421875,0.0,1516.611572265625,1895.4371337890625,0.0,3533.340087890625,0.9016299843788148,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423270344734192,0.2801948487758636,0.2556233406066894,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.949524998664856,0.5857452750205994,0.5564940571784973,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.883185088634491,0.4805669784545898,0.3374358415603637,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020798563957214,0.3549603223800659,0.3395090997219085,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.693842351436615,0.2268458306789398,1.0387991666793823,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886484384536743,0.299535185098648,0.299535185098648,1.0,1.0,-3.035221815109253,0.6180747747421265,2.417146921157837,-0.068152941763401,0.8916277289390564,0.8916277289390564,0.0,176.40603637695312,183.0,49143.94921875,0.0,2507.554443359375,1.0,280.0415954589844,283.2787780761719,294.81671142578125,297.9574279785156,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012526869773864,1.0,0.0,0.0,3.62442946434021,3.624453067779541,8.765416623646161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.2158203125,0.0,1506.3553466796875,1895.4371337890625,0.0,3415.2587890625,0.8997167944908142,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423270344734192,0.2801948487758636,0.2556233406066894,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.949524998664856,0.5857452750205994,0.5564940571784973,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.883185088634491,0.4805669784545898,0.3374358415603637,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020798563957214,0.3549603223800659,0.3395090997219085,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.693842351436615,0.2268458306789398,1.0387991666793823,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886484384536743,0.299535185098648,0.299535185098648,1.0,1.0,-3.035221815109253,0.6180747747421265,2.417146921157837,-0.068152941763401,0.8916277289390564,0.8916277289390564,0.0,176.40603637695312,183.0,49143.94921875,0.0,2507.554443359375,1.0,280.0415954589844,283.2787780761719,294.81671142578125,297.9574279785156,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012526869773864,1.0,0.0,0.0,3.62442946434021,3.624453067779541,8.765416623646161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.2158203125,0.0,1506.3553466796875,1895.4371337890625,0.0,3415.2587890625,0.8997167944908142,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418967485427856,0.2807247042655945,0.2560365796089172,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.94813334941864,0.5855560302734375,0.5562193393707275,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833132982254028,0.4825523793697357,0.3387509882450104,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015626668930054,0.3555992245674133,0.3400465548038482,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932843327522278,0.2271819412708282,1.0400511026382446,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.589718759059906,0.3002782166004181,0.3002782166004181,1.0,1.0,-3.0391173362731934,0.6212376356124878,2.417879581451416,-0.065851017832756,0.893536388874054,0.893536388874054,0.0,177.3715057373047,183.0,48014.28125,0.0,2519.884521484375,1.0,280.2980041503906,283.44561767578125,294.7877197265625,297.80743408203125,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935208916664124,1.0,0.0,0.0,3.623643636703491,3.6236672401428223,8.761616641095316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.607421875,0.0,1504.5047607421875,1895.4371337890625,0.0,3343.118408203125,0.8994854688644409,1.0,0.0,3.0,1.0,0.0
