time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418361902236938,0.2814051210880279,0.2566368877887726,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9472084641456604,0.5855640172958374,0.5562089681625366,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8838507533073425,0.4847078323364258,0.3402391970157623,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014370203018188,0.3563953638076782,0.340776652097702,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931276917457581,0.2276678830385208,1.0420995950698853,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.590965747833252,0.3008890748023987,0.3008890748023987,1.0,1.0,-3.044952869415283,0.62459796667099,2.4203550815582275,-0.063782088458538,0.8950291275978088,0.8950291275978088,0.0,178.21681213378906,186.0,47907.4375,0.0,2535.294921875,1.0,280.3415222167969,283.4961242675781,294.8028869628906,297.8619689941406,293.1499938964844,293.1499938964844,280.6499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890357494354248,1.0,0.0,0.0,3.6256608963012695,3.62568473815918,8.77137495081115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.88671875,0.0,1505.8651123046875,1895.4371337890625,0.0,3313.55078125,0.8998225331306458,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418224215507507,0.2829692661762237,0.2580145597457886,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454416632652284,0.5858765840530396,0.5564463138580322,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849896192550659,0.4892850518226623,0.3433775901794433,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013116121292114,0.3582327663898468,0.3424698114395141,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930516958236694,0.2288991510868072,1.0474331378936768,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938541889190674,0.3021107912063598,0.3021107912063598,1.0,1.0,-3.059110879898072,0.6319825649261475,2.427128314971924,-0.0595066547393798,0.901068150997162,0.901068150997162,0.0,180.06915283203125,189.0,46770.2890625,0.0,2571.8681640625,1.0,280.6416015625,283.7118530273437,294.7878723144531,297.775390625,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809120059013367,1.0,0.0,0.0,3.636963844299317,3.6369876861572266,8.826148700791236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.37646484375,0.0,1516.308349609375,1895.4371337890625,0.0,3225.126708984375,0.9021624326705932,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418224215507507,0.2829692661762237,0.2580145597457886,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454416632652284,0.5858765840530396,0.5564463138580322,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849896192550659,0.4892850518226623,0.3433775901794433,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013116121292114,0.3582327663898468,0.3424698114395141,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930516958236694,0.2288991510868072,1.0474331378936768,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938541889190674,0.3021107912063598,0.3021107912063598,1.0,1.0,-3.059110879898072,0.6319825649261475,2.427128314971924,-0.0595066547393798,0.901068150997162,0.901068150997162,0.0,180.06915283203125,189.0,46770.2890625,0.0,2571.8681640625,1.0,280.6416015625,283.7118530273437,294.7878723144531,297.775390625,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809120059013367,1.0,0.0,0.0,3.636963844299317,3.6369876861572266,8.826148700791236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.37646484375,0.0,1516.308349609375,1895.4371337890625,0.0,3225.126708984375,0.9021624326705932,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399963736534119,0.2832486927509308,0.2587834894657135,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411935806274414,0.584555983543396,0.5558695197105408,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.883955717086792,0.4923279881477356,0.3459411561489105,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993099689483643,0.3590202927589416,0.3436923027038574,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913878917694092,0.2294809222221374,1.0517476797103882,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968272686004639,0.3033325374126434,0.3033325374126434,1.0,1.0,-3.069094181060791,0.638218879699707,2.430875062942505,-0.0552350915968418,0.901925265789032,0.901925265789032,0.0,183.10025024414065,192.0,48175.015625,0.0,2606.849365234375,1.0,280.3578796386719,283.5183410644531,294.8473815917969,297.9905090332031,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945023417472839,1.0,0.0,0.0,3.6467809677124015,3.646804809570313,8.873861361280433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.71484375,0.0,1527.781494140625,1895.4371337890625,0.0,3352.2861328125,0.9043824672698976,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399963736534119,0.2832486927509308,0.2587834894657135,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411935806274414,0.584555983543396,0.5558695197105408,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.883955717086792,0.4923279881477356,0.3459411561489105,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993099689483643,0.3590202927589416,0.3436923027038574,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913878917694092,0.2294809222221374,1.0517476797103882,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968272686004639,0.3033325374126434,0.3033325374126434,1.0,1.0,-3.069094181060791,0.638218879699707,2.430875062942505,-0.0552350915968418,0.901925265789032,0.901925265789032,0.0,183.10025024414065,192.0,48175.015625,0.0,2606.849365234375,1.0,280.3578796386719,283.5183410644531,294.8473815917969,297.9905090332031,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945023417472839,1.0,0.0,0.0,3.6467809677124015,3.646804809570313,8.873861361280433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.71484375,0.0,1527.781494140625,1895.4371337890625,0.0,3352.2861328125,0.9043824672698976,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354494333267212,0.2821967601776123,0.2582505345344543,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.933285355567932,0.5815896987915039,0.5535792112350464,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798558115959167,0.4939325153827667,0.3473792970180511,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944329977035522,0.3585445880889892,0.3436755537986755,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870363354682922,0.2290914207696914,1.0518194437026978,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990790724754333,0.3042870163917541,0.3042870163917541,1.0,1.0,-3.067505359649658,0.6404936909675598,2.427011728286743,-0.0523853525519371,0.8998828530311584,0.8998828530311584,0.0,187.45751953125,195.0,49458.12890625,0.0,2626.5625,1.0,280.0582275390625,283.30096435546875,294.8318176269531,298.07525634765625,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087443947792052,1.0,0.0,0.0,3.649315595626831,3.64933967590332,8.886201499080926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.13818359375,0.0,1532.0423583984375,1895.4371337890625,0.0,3484.94775390625,0.9050730466842652,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354494333267212,0.2821967601776123,0.2582505345344543,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.933285355567932,0.5815896987915039,0.5535792112350464,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798558115959167,0.4939325153827667,0.3473792970180511,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944329977035522,0.3585445880889892,0.3436755537986755,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870363354682922,0.2290914207696914,1.0518194437026978,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990790724754333,0.3042870163917541,0.3042870163917541,1.0,1.0,-3.067505359649658,0.6404936909675598,2.427011728286743,-0.0523853525519371,0.8998828530311584,0.8998828530311584,0.0,187.45751953125,195.0,49458.12890625,0.0,2626.5625,1.0,280.0582275390625,283.30096435546875,294.8318176269531,298.07525634765625,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087443947792052,1.0,0.0,0.0,3.649315595626831,3.64933967590332,8.886201499080926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.13818359375,0.0,1532.0423583984375,1895.4371337890625,0.0,3484.94775390625,0.9050730466842652,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300838828086853,0.2805149853229522,0.2570407390594482,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243149757385254,0.5778124928474426,0.5503962635993958,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749392032623291,0.4948461055755615,0.3482565879821777,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886385321617126,0.357345700263977,0.3428888320922851,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816943883895874,0.2280692458152771,1.0487940311431885,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005439758300781,0.3052414953708648,0.3052414953708648,1.0,1.0,-3.0587024688720703,0.640713632106781,2.417989015579224,-0.0500337854027748,0.8950823545455933,0.8950823545455933,0.0,192.0106201171875,198.0,50583.234375,0.0,2633.313720703125,1.0,279.7582702636719,283.0808410644531,294.7962951660156,298.115234375,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202702641487122,1.0,0.0,0.0,3.642531156539917,3.6425552368164062,8.853191388880077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.3623046875,0.0,1526.39453125,1895.4371337890625,0.0,3591.652587890625,0.9037250876426696,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300838828086853,0.2805149853229522,0.2570407390594482,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243149757385254,0.5778124928474426,0.5503962635993958,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749392032623291,0.4948461055755615,0.3482565879821777,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886385321617126,0.357345700263977,0.3428888320922851,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816943883895874,0.2280692458152771,1.0487940311431885,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005439758300781,0.3052414953708648,0.3052414953708648,1.0,1.0,-3.0587024688720703,0.640713632106781,2.417989015579224,-0.0500337854027748,0.8950823545455933,0.8950823545455933,0.0,192.0106201171875,198.0,50583.234375,0.0,2633.313720703125,1.0,279.7582702636719,283.0808410644531,294.7962951660156,298.115234375,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202702641487122,1.0,0.0,0.0,3.642531156539917,3.6425552368164062,8.853191388880077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.3623046875,0.0,1526.39453125,1895.4371337890625,0.0,3591.652587890625,0.9037250876426696,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277248501777649,0.2800353169441223,0.256462961435318,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203405380249025,0.5763835906982422,0.5488303303718567,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729073405265808,0.4957727789878845,0.3487322926521301,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.786065936088562,0.3569902181625366,0.3424487709999084,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792610287666321,0.2276795655488968,1.0468931198120115,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010826230049133,0.3057187497615814,0.3057187497615814,1.0,1.0,-3.053877353668213,0.6407036781311035,2.4131736755371094,-0.0489871054887771,0.8954012989997864,0.8954012989997864,0.0,193.99688720703125,198.0,49380.84375,0.0,2634.344970703125,1.0,280.00115966796875,283.2269897460937,294.7106018066406,297.860107421875,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137261509895324,1.0,0.0,0.0,3.639008760452272,3.63903284072876,8.836077540763654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.5947265625,0.0,1522.222900390625,1895.4371337890625,0.0,3531.151123046875,0.902970016002655,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.726422905921936,0.2800041437149048,0.2563272416591644,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178560972213744,0.5755407214164734,0.5478776693344116,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721266984939575,0.4972439706325531,0.3496456742286682,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.784604549407959,0.3570364713668823,0.342392235994339,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778221130371094,0.2275777012109756,1.0461530685424805,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017348170280457,0.3063337206840515,0.3063337206840515,1.0,1.0,-3.0527024269104004,0.6420858502388,2.410616636276245,-0.0473802052438259,0.8954015374183655,0.8954015374183655,0.0,195.36021423339844,201.0,49176.75390625,0.0,2639.17138671875,1.0,280.0422058105469,283.2706604003906,294.6908874511719,297.8526916503906,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909626305103302,1.0,0.0,0.0,3.637444972991944,3.6374688148498535,8.828484396872227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.896484375,0.0,1520.0987548828125,1895.4371337890625,0.0,3493.13525390625,0.9025580883026124,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253455519676208,0.2806791365146637,0.2567833960056305,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914985179901123,0.5748396515846252,0.5469936728477478,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722878098487854,0.5010582804679871,0.3521456718444824,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833350896835327,0.3578792512416839,0.3430234789848327,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765264272689819,0.2279815673828125,1.0473836660385132,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.603486180305481,0.3075636327266693,0.3075636327266693,1.0,1.0,-3.057422637939453,0.6468995809555054,2.4105231761932373,-0.0436373129487037,0.8985042572021484,0.8985042572021484,0.0,197.3318328857422,204.0,47878.73046875,0.0,2658.570068359375,1.0,280.3416748046875,283.4824523925781,294.6518249511719,297.7135009765625,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973940014839172,1.0,0.0,0.0,3.639759063720703,3.639783143997192,8.83972177234682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.6259765625,0.0,1521.2037353515625,1895.4371337890625,0.0,3379.280517578125,0.9029490947723388,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253455519676208,0.2806791365146637,0.2567833960056305,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914985179901123,0.5748396515846252,0.5469936728477478,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722878098487854,0.5010582804679871,0.3521456718444824,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833350896835327,0.3578792512416839,0.3430234789848327,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765264272689819,0.2279815673828125,1.0473836660385132,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.603486180305481,0.3075636327266693,0.3075636327266693,1.0,1.0,-3.057422637939453,0.6468995809555054,2.4105231761932373,-0.0436373129487037,0.8985042572021484,0.8985042572021484,0.0,197.3318328857422,204.0,47878.73046875,0.0,2658.570068359375,1.0,280.3416748046875,283.4824523925781,294.6518249511719,297.7135009765625,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973940014839172,1.0,0.0,0.0,3.639759063720703,3.639783143997192,8.83972177234682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.6259765625,0.0,1521.2037353515625,1895.4371337890625,0.0,3379.280517578125,0.9029490947723388,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252610325813293,0.2819511294364929,0.2578547894954681,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133887887001038,0.5749114155769348,0.5469560027122498,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734875321388245,0.5055504441261292,0.3551927804946899,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831441164016724,0.3593643009662628,0.3443385660648346,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763648390769958,0.2289656996726989,1.0514395236968994,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058983206748962,0.3087935745716095,0.3087935745716095,1.0,1.0,-3.068779945373535,0.6536097526550293,2.415170192718506,-0.0394340045750141,0.9042216539382936,0.9042216539382936,0.0,199.03456115722656,207.0,46697.95703125,0.0,2689.569580078125,1.0,280.6417236328125,283.6956481933594,294.6303405761719,297.6136779785156,293.1499938964844,293.1499938964844,280.3500061035156,35682.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867660164833069,1.0,0.0,0.0,3.650916576385498,3.6509406566619873,8.89399984771444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.16650390625,0.0,1531.8092041015625,1895.4371337890625,0.0,3279.950927734375,0.9052842259407043,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252610325813293,0.2819511294364929,0.2578547894954681,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133887887001038,0.5749114155769348,0.5469560027122498,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734875321388245,0.5055504441261292,0.3551927804946899,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831441164016724,0.3593643009662628,0.3443385660648346,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763648390769958,0.2289656996726989,1.0514395236968994,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058983206748962,0.3087935745716095,0.3087935745716095,1.0,1.0,-3.068779945373535,0.6536097526550293,2.415170192718506,-0.0394340045750141,0.9042216539382936,0.9042216539382936,0.0,199.03456115722656,207.0,46697.95703125,0.0,2689.569580078125,1.0,280.6417236328125,283.6956481933594,294.6303405761719,297.6136779785156,293.1499938964844,293.1499938964844,280.3500061035156,35682.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867660164833069,1.0,0.0,0.0,3.650916576385498,3.6509406566619873,8.89399984771444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.16650390625,0.0,1531.8092041015625,1895.4371337890625,0.0,3279.950927734375,0.9052842259407043,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245948910713196,0.282175213098526,0.2584415972232818,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.911433756351471,0.5741041898727417,0.5466989874839783,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.873555064201355,0.507832944393158,0.35713991522789,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823943495750427,0.35988849401474,0.3451780378818512,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757844090461731,0.2293703705072403,1.054400086402893,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077852249145508,0.3094701766967773,0.3094701766967773,1.0,1.0,-3.0760955810546875,0.6576326489448547,2.4184627532958984,-0.0368631966412067,0.9043996930122375,0.9043996930122375,0.0,200.78909301757807,207.0,48006.234375,0.0,2713.087158203125,1.0,280.3730773925781,283.5184326171875,294.69793701171875,297.8414306640625,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972083330154419,1.0,0.0,0.0,3.6578428745269775,3.657866954803467,8.927778480938287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.37841796875,0.0,1540.072021484375,1895.4371337890625,0.0,3377.5478515625,0.9068415760993958,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237573862075806,0.2820415794849396,0.2584320902824402,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099076390266418,0.5734857320785522,0.5462478995323181,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729444146156311,0.5085436105728149,0.3577170670032501,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815079689025879,0.3599050939083099,0.3453049659729004,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750290393829346,0.2293928563594818,1.0549523830413818,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084995269775391,0.3097560107707977,0.3097560107707977,1.0,1.0,-3.0770554542541504,0.658717155456543,2.4183382987976074,-0.0359253101050853,0.9047290086746216,0.9047290086746216,0.0,201.8614044189453,210.0,48077.109375,0.0,2720.595458984375,1.0,280.357666015625,283.5003356933594,294.6879577636719,297.8240661621094,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997842669487,1.0,0.0,0.0,3.659984827041626,3.6600089073181152,8.938237101574487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.71728515625,0.0,1542.6422119140625,1895.4371337890625,0.0,3401.573486328125,0.9073500037193298,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197756767272949,0.2808526158332824,0.2577592134475708,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036200642585754,0.5704840421676636,0.5439053773880005,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696936964988708,0.5101087689399719,0.3591207861900329,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773568630218506,0.359233021736145,0.3450877070426941,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713631749153137,0.2288996428251266,1.0544848442077637,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104719638824463,0.3107184767723083,0.3107184767723083,1.0,1.0,-3.074304580688477,0.6606626510620117,2.413641929626465,-0.0331613644957542,0.9023286700248718,0.9023286700248718,0.0,206.0324249267578,213.0,49337.359375,0.0,2737.033203125,1.0,280.0581359863281,283.2821960449219,294.6705017089844,297.9054870605469,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138351678848268,1.0,0.0,0.0,3.6614933013916016,3.661517381668091,8.945606282395602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.26611328125,0.0,1545.8353271484375,1895.4371337890625,0.0,3532.16064453125,0.9078160524368286,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197756767272949,0.2808526158332824,0.2577592134475708,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036200642585754,0.5704840421676636,0.5439053773880005,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696936964988708,0.5101087689399719,0.3591207861900329,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773568630218506,0.359233021736145,0.3450877070426941,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713631749153137,0.2288996428251266,1.0544848442077637,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104719638824463,0.3107184767723083,0.3107184767723083,1.0,1.0,-3.074304580688477,0.6606626510620117,2.413641929626465,-0.0331613644957542,0.9023286700248718,0.9023286700248718,0.0,206.0324249267578,213.0,49337.359375,0.0,2737.033203125,1.0,280.0581359863281,283.2821960449219,294.6705017089844,297.9054870605469,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138351678848268,1.0,0.0,0.0,3.6614933013916016,3.661517381668091,8.945606282395602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.26611328125,0.0,1545.8353271484375,1895.4371337890625,0.0,3532.16064453125,0.9078160524368286,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174591422080994,0.2800363898277282,0.2571969926357269,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003099203109741,0.5686820149421692,0.5424302220344543,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677952289581299,0.5106310844421387,0.3596335053443908,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749751806259155,0.3586296737194061,0.3447102904319763,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6691997647285461,0.2284224331378936,1.0531666278839111,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111977100372314,0.3111996948719024,0.3111996948719024,1.0,1.0,-3.0704362392425537,0.6609213352203369,2.409514904022217,-0.0319631919264793,0.8995356559753418,0.8995356559753418,0.0,208.1956329345703,213.0,50409.71484375,0.0,2740.72802734375,1.0,279.8009948730469,283.1129150390625,294.6734619140625,298.0278625488281,293.1499938964844,293.1499938964844,279.75,36114.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218953847885132,1.0,0.0,0.0,3.658957004547119,3.658981084823608,8.9332166908207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.31884765625,0.0,1544.018798828125,1895.4371337890625,0.0,3606.639892578125,0.9073053598403932,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147496938705444,0.2791216373443603,0.2564771473407745,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965903520584106,0.5667383670806885,0.5407190322875977,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.865505576133728,0.5110327005386353,0.3599831461906433,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722210884094238,0.3578915297985077,0.3441440761089325,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666746735572815,0.2278219908475875,1.0511280298233032,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116484999656677,0.4489597678184509,0.4489597678184509,0.800000011920929,1.0,-3.0648093223571777,1.0312148332595823,2.0335946083068848,0.3393208086490631,0.8975408673286438,0.8975408673286438,0.0,210.6547698974609,216.0,51374.33203125,0.0,2740.491455078125,1.0,279.7581787109375,283.1121826171875,294.635498046875,297.96246337890625,293.1499938964844,293.1499938964844,280.04998779296875,36223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256044030189514,1.0,0.0,0.0,3.6537058353424072,3.653729915618897,8.907595088203379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.96923828125,0.0,1538.9669189453125,1895.4371337890625,0.0,3640.786376953125,0.9062486886978148,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122169733047485,0.2790456116199493,0.2559813559055328,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926847577095032,0.5651370286941528,0.538603663444519,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643357157707214,0.5141434073448181,0.3616878092288971,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696665525436401,0.3579176366329193,0.3437814116477966,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642007231712341,0.2276267111301422,1.049118995666504,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127796173095703,0.7244798541069031,0.7244798541069031,0.4000000059604645,1.0,-3.060849905014038,1.9226688146591189,1.138181209564209,1.2301212549209597,0.9002116918563843,0.9002116918563843,0.0,213.36456298828125,219.0,52749.46484375,0.0,2747.128662109375,1.0,280.04217529296875,283.4774169921875,294.566650390625,297.8719482421875,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226356744766236,1.0,0.0,0.0,3.651738166809082,3.6517622470855713,8.898003898138995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.0732421875,0.0,1535.220703125,1895.4371337890625,0.0,3613.461669921875,0.9057080149650574,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122169733047485,0.2790456116199493,0.2559813559055328,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926847577095032,0.5651370286941528,0.538603663444519,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643357157707214,0.5141434073448181,0.3616878092288971,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696665525436401,0.3579176366329193,0.3437814116477966,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642007231712341,0.2276267111301422,1.049118995666504,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127796173095703,0.7244798541069031,0.7244798541069031,0.4000000059604645,1.0,-3.060849905014038,1.9226688146591189,1.138181209564209,1.2301212549209597,0.9002116918563843,0.9002116918563843,0.0,213.36456298828125,219.0,52749.46484375,0.0,2747.128662109375,1.0,280.04217529296875,283.4774169921875,294.566650390625,297.8719482421875,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226356744766236,1.0,0.0,0.0,3.651738166809082,3.6517622470855713,8.898003898138995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.0732421875,0.0,1535.220703125,1895.4371337890625,0.0,3613.461669921875,0.9057080149650574,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137875556945801,0.2807619571685791,0.2571346461772918,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934421539306641,0.5658809542655945,0.5387870669364929,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675892949104309,0.5194449424743652,0.3650092780590057,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711845636367798,0.3597186505794525,0.3450658023357391,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6655181050300598,0.2288291007280349,1.0528836250305176,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152377724647522,1.0,1.0,0.0,1.0,-3.07253098487854,3.072494983673096,3.602365177357569e-05,2.373424530029297,0.9083508849143982,0.9083508849143982,0.0,213.911361694336,222.0,55256.28515625,0.0,2779.190673828125,1.0,280.3418273925781,283.9375915527344,294.5789489746094,298.0128173828125,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289924502372742,1.0,0.0,0.0,3.663873434066773,3.6638975143432617,8.957240424933843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.1650390625,0.0,1545.9112548828125,1895.4371337890625,0.0,3671.90234375,0.9081820845603944,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137875556945801,0.2807619571685791,0.2571346461772918,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934421539306641,0.5658809542655945,0.5387870669364929,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675892949104309,0.5194449424743652,0.3650092780590057,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711845636367798,0.3597186505794525,0.3450658023357391,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6655181050300598,0.2288291007280349,1.0528836250305176,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152377724647522,1.0,1.0,0.0,1.0,-3.07253098487854,3.072494983673096,3.602365177357569e-05,2.373424530029297,0.9083508849143982,0.9083508849143982,0.0,213.911361694336,222.0,55256.28515625,0.0,2779.190673828125,1.0,280.3418273925781,283.9375915527344,294.5789489746094,298.0128173828125,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289924502372742,1.0,0.0,0.0,3.663873434066773,3.6638975143432617,8.957240424933843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.1650390625,0.0,1545.9112548828125,1895.4371337890625,0.0,3671.90234375,0.9081820845603944,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140809893608093,0.2814677655696869,0.2581630647182464,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928272128105164,0.5657476186752319,0.5391854643821716,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687353730201721,0.5223883390426636,0.3674590289592743,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713940143585205,0.3606626689434051,0.346293181180954,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.665837824344635,0.229574054479599,1.057237148284912,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173586249351501,1.0,1.0,0.0,1.0,-3.0839107036590576,3.083902835845948,7.647726306458935e-06,2.382442235946656,0.9096418023109436,0.9096418023109436,0.0,215.22059631347656,222.0,56581.25,0.0,2808.76220703125,1.0,280.0728454589844,283.7626953125,294.6388854980469,298.3128356933594,293.1499938964844,293.1499938964844,280.04998779296875,35653.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510334730148317,1.0,0.0,0.0,3.673967123031616,3.6739912033081055,9.006660661725618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.2646484375,0.0,1557.385498046875,1895.4371337890625,0.0,3872.267822265625,0.910386323928833,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135104537010193,0.2814488112926483,0.2582881152629852,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917965292930603,0.5653001666069031,0.5389383435249329,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684561252593994,0.5232493281364441,0.368175059556961,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708301544189453,0.3607886731624603,0.3465477526187897,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654030680656433,0.2297036349773407,1.0583235025405884,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181831359863281,1.0,1.0,0.0,1.0,-3.0862412452697754,3.086233615875244,7.659396942472085e-06,2.3843257427215576,0.9103422164916992,0.9103422164916992,0.0,216.20802307128903,225.0,56636.921875,0.0,2818.63037109375,1.0,280.0576477050781,283.7423400878906,294.6155090332031,298.2882080078125,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565694332122804,1.0,0.0,0.0,3.677360773086548,3.677385091781616,9.023307825373196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.697265625,0.0,1561.341796875,1895.4371337890625,0.0,3921.947265625,0.9111697673797609,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098442912101746,0.2804136872291565,0.2578295469284057,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865673542022705,0.5626025795936584,0.53697270154953,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658266067504883,0.5250501036643982,0.3698083460330963,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673540115356445,0.3602882921695709,0.346558541059494,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624652147293091,0.229437917470932,1.0590853691101074,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204729080200195,1.0,1.0,0.0,1.0,-3.0862319469451904,3.086224317550659,7.659879884158727e-06,2.3845407962799072,0.9090700149536132,0.9090700149536132,0.0,220.4110717773437,228.0,57852.06640625,0.0,2840.731201171875,1.0,279.7579650878906,283.51593017578125,294.55340576171875,298.3233947753906,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739614129066468,1.0,0.0,0.0,3.683329582214356,3.683353900909424,9.052623113348092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.130859375,0.0,1569.503662109375,1895.4371337890625,0.0,4076.015380859375,0.9126235842704772,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098442912101746,0.2804136872291565,0.2578295469284057,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865673542022705,0.5626025795936584,0.53697270154953,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658266067504883,0.5250501036643982,0.3698083460330963,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673540115356445,0.3602882921695709,0.346558541059494,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624652147293091,0.229437917470932,1.0590853691101074,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204729080200195,1.0,1.0,0.0,1.0,-3.0862319469451904,3.086224317550659,7.659879884158727e-06,2.3845407962799072,0.9090700149536132,0.9090700149536132,0.0,220.4110717773437,228.0,57852.06640625,0.0,2840.731201171875,1.0,279.7579650878906,283.51593017578125,294.55340576171875,298.3233947753906,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739614129066468,1.0,0.0,0.0,3.683329582214356,3.683353900909424,9.052623113348092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.130859375,0.0,1569.503662109375,1895.4371337890625,0.0,4076.015380859375,0.9126235842704772,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074561715126038,0.2795853316783905,0.2572814524173736,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835017681121826,0.5608659386634827,0.5355828404426575,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640901446342468,0.5256127715110779,0.3703662455081939,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651735544204712,0.3596986532211303,0.3462165296077728,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605405807495117,0.2290180474519729,1.0581146478652954,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213147044181824,1.0,1.0,0.0,1.0,-3.082998514175415,3.082990884780884,7.644003744644579e-06,2.3821115493774414,0.9067786335945128,0.9067786335945128,0.0,222.6727600097656,228.0,58909.08203125,0.0,2846.11328125,1.0,279.5003662109375,283.3424987792969,294.5424499511719,298.4307861328125,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817448854446412,1.0,0.0,0.0,3.6831092834472656,3.683133602142334,9.05154081465298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.6962890625,0.0,1570.253662109375,1895.4371337890625,0.0,4143.87255859375,0.9126280546188354,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047585248947144,0.2786126434803009,0.2565354704856872,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.880169689655304,0.5589230060577393,0.5339112877845764,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620919585227966,0.5259928703308105,0.3707276582717895,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627344727516174,0.3589217960834503,0.3456428945064544,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583468914031982,0.2284320890903473,1.0562461614608765,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219379305839539,1.0,1.0,0.0,1.0,-3.0775938034057617,3.0775861740112305,7.6173646448296495e-06,2.37799334526062,0.9048849940299988,0.9048849940299988,0.0,225.0167999267578,231.0,58915.46484375,0.0,2847.539794921875,1.0,279.4578857421875,283.2880554199219,294.4979858398437,298.3338928222656,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848198890686036,1.0,0.0,0.0,3.680063486099243,3.680087804794312,9.036576784637872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.2509765625,0.0,1567.700439453125,1895.4371337890625,0.0,4170.47705078125,0.9120565056800842,1.0,0.0,3.0,1.0,0.0
