time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.699408233165741,0.2764713764190674,0.2548714578151703,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736733794212341,0.5547395944595337,0.5302906632423401,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582490682601929,0.5264827609062195,0.3712807595729828,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579183578491211,0.3570688366889953,0.344196081161499,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539186239242554,0.2269740849733352,1.0510985851287842,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227060556411743,1.0,1.0,0.0,1.0,-3.063981533050537,3.063974142074585,7.550304417236475e-06,2.36754846572876,0.8978564739227295,0.8978564739227295,0.0,229.4222412109375,234.0,59853.93359375,0.0,2843.250244140625,1.0,279.1580505371094,283.0638122558594,294.4580383300781,298.3518371582031,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927542805671692,1.0,0.0,0.0,3.666001319885254,3.666025638580322,8.96764731805888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.54052734375,0.0,1554.0589599609375,1895.4371337890625,0.0,4238.56494140625,0.9091057181358336,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.699408233165741,0.2764713764190674,0.2548714578151703,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736733794212341,0.5547395944595337,0.5302906632423401,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582490682601929,0.5264827609062195,0.3712807595729828,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579183578491211,0.3570688366889953,0.344196081161499,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539186239242554,0.2269740849733352,1.0510985851287842,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227060556411743,1.0,1.0,0.0,1.0,-3.063981533050537,3.063974142074585,7.550304417236475e-06,2.36754846572876,0.8978564739227295,0.8978564739227295,0.0,229.4222412109375,234.0,59853.93359375,0.0,2843.250244140625,1.0,279.1580505371094,283.0638122558594,294.4580383300781,298.3518371582031,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927542805671692,1.0,0.0,0.0,3.666001319885254,3.666025638580322,8.96764731805888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.54052734375,0.0,1554.0589599609375,1895.4371337890625,0.0,4238.56494140625,0.9091057181358336,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958069801330566,0.2755848467350006,0.2538074851036072,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.86907559633255,0.5521627068519592,0.5274717211723328,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562560081481934,0.5286803245544434,0.3724913001060486,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546448707580566,0.3562498688697815,0.3431891500949859,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507949829101562,0.2261747866868972,1.0469396114349363,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233264207839966,1.0,1.0,0.0,1.0,-3.054544448852539,3.054537057876587,7.5035331974504516e-06,2.360116004943848,0.8959104418754578,0.8959104418754578,0.0,232.52984619140625,237.0,58271.296875,0.0,2840.56396484375,1.0,279.4422607421875,283.2525634765625,294.37017822265625,298.09161376953125,293.1499938964844,293.1499938964844,279.75,36342.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824830293655396,1.0,0.0,0.0,3.652491807937622,3.6525158882141113,8.901675982997403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.76416015625,0.0,1538.5067138671875,1895.4371337890625,0.0,4150.26953125,0.9060774445533752,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958069801330566,0.2755848467350006,0.2538074851036072,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.86907559633255,0.5521627068519592,0.5274717211723328,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562560081481934,0.5286803245544434,0.3724913001060486,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546448707580566,0.3562498688697815,0.3431891500949859,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507949829101562,0.2261747866868972,1.0469396114349363,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233264207839966,1.0,1.0,0.0,1.0,-3.054544448852539,3.054537057876587,7.5035331974504516e-06,2.360116004943848,0.8959104418754578,0.8959104418754578,0.0,232.52984619140625,237.0,58271.296875,0.0,2840.56396484375,1.0,279.4422607421875,283.2525634765625,294.37017822265625,298.09161376953125,293.1499938964844,293.1499938964844,279.75,36342.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824830293655396,1.0,0.0,0.0,3.652491807937622,3.6525158882141113,8.901675982997403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.76416015625,0.0,1538.5067138671875,1895.4371337890625,0.0,4150.26953125,0.9060774445533752,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946955919265747,0.2758919298648834,0.2539340555667877,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669830560684204,0.5511659383773804,0.5263062119483948,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566628098487854,0.5323817729949951,0.3749001324176788,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535626888275146,0.3566402792930603,0.3433824777603149,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497321724891663,0.2263353019952774,1.047012209892273,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245995759963989,1.0,1.0,0.0,1.0,-3.0565013885498047,3.0564939975738525,7.512989668612135e-06,2.361560583114624,0.8966491222381592,0.8966491222381592,0.0,234.319076538086,240.0,56807.3984375,0.0,2853.822265625,1.0,279.7417297363281,283.4629821777344,294.3395690917969,297.9510498046875,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715432524681092,1.0,0.0,0.0,3.645559072494507,3.645582914352417,8.867915539667592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.52490234375,0.0,1529.4927978515625,1895.4371337890625,0.0,4054.78955078125,0.9044173955917358,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946955919265747,0.2758919298648834,0.2539340555667877,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669830560684204,0.5511659383773804,0.5263062119483948,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566628098487854,0.5323817729949951,0.3749001324176788,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535626888275146,0.3566402792930603,0.3433824777603149,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497321724891663,0.2263353019952774,1.047012209892273,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245995759963989,1.0,1.0,0.0,1.0,-3.0565013885498047,3.0564939975738525,7.512989668612135e-06,2.361560583114624,0.8966491222381592,0.8966491222381592,0.0,234.319076538086,240.0,56807.3984375,0.0,2853.822265625,1.0,279.7417297363281,283.4629821777344,294.3395690917969,297.9510498046875,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715432524681092,1.0,0.0,0.0,3.645559072494507,3.645582914352417,8.867915539667592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.52490234375,0.0,1529.4927978515625,1895.4371337890625,0.0,4054.78955078125,0.9044173955917358,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945035457611084,0.2767590880393982,0.2546508908271789,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657704591751099,0.550938606262207,0.5259908437728882,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578737378120422,0.5367760062217712,0.377876877784729,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533262968063354,0.3576886057853699,0.3442853093147278,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495861411094666,0.2271004915237426,1.0500714778900146,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265818476676941,1.0,1.0,0.0,1.0,-3.0653202533721924,3.065312623977661,7.556397122243652e-06,2.368370532989502,0.8998878002166748,0.8998878002166748,0.0,235.9222717285156,243.0,55462.42578125,0.0,2879.955078125,1.0,280.0417175292969,283.6734924316406,294.3226928710937,297.8446960449219,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618255496025084,1.0,0.0,0.0,3.646987438201904,3.6470112800598153,8.874866352925892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.48291015625,0.0,1529.3985595703125,1895.4371337890625,0.0,3968.842041015625,0.9045855402946472,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945035457611084,0.2767590880393982,0.2546508908271789,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657704591751099,0.550938606262207,0.5259908437728882,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578737378120422,0.5367760062217712,0.377876877784729,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533262968063354,0.3576886057853699,0.3442853093147278,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495861411094666,0.2271004915237426,1.0500714778900146,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265818476676941,1.0,1.0,0.0,1.0,-3.0653202533721924,3.065312623977661,7.556397122243652e-06,2.368370532989502,0.8998878002166748,0.8998878002166748,0.0,235.9222717285156,243.0,55462.42578125,0.0,2879.955078125,1.0,280.0417175292969,283.6734924316406,294.3226928710937,297.8446960449219,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618255496025084,1.0,0.0,0.0,3.646987438201904,3.6470112800598153,8.874866352925892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.48291015625,0.0,1529.3985595703125,1895.4371337890625,0.0,3968.842041015625,0.9045855402946472,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944679021835327,0.277310699224472,0.2551099359989166,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8652002215385437,0.5509780645370483,0.5259736180305481,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584975600242615,0.5391148924827576,0.3794523179531097,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532670497894287,0.35835000872612,0.3448717296123504,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496186852455139,0.2276221066713333,1.0522751808166504,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277916431427002,1.0,1.0,0.0,1.0,-3.07109808921814,3.0710904598236084,7.584943432448199e-06,2.3728485107421875,0.9029747247695924,0.9029747247695924,0.0,236.83575439453125,243.0,54316.1796875,0.0,2896.428466796875,1.0,280.2986755371094,283.8360290527344,294.29473876953125,297.6946105957031,293.1499938964844,293.1499938964844,280.3500061035156,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553863406181335,1.0,0.0,0.0,3.650960683822632,3.650984764099121,8.894214715837734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.31884765625,0.0,1532.80908203125,1895.4371337890625,0.0,3911.354248046875,0.905415177345276,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946223974227905,0.2779619097709656,0.2557053864002228,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8647996187210083,0.5511419773101807,0.5261388421058655,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592903017997742,0.5415738821029663,0.3811691403388977,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533631324768066,0.3591154217720032,0.345596969127655,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498149633407593,0.2282415330410003,1.055033564567566,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291545629501343,1.0,1.0,0.0,1.0,-3.0782630443573,3.078255414962769,7.620405540365027e-06,2.37839674949646,0.9055752754211426,0.9055752754211426,0.0,237.7252349853516,246.0,54202.33203125,0.0,2915.653076171875,1.0,280.3418884277344,283.8810729980469,294.30712890625,297.7482604980469,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529536366462708,1.0,0.0,0.0,3.6575675010681152,3.657591581344605,8.92643356564804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.302734375,0.0,1539.3428955078125,1895.4371337890625,0.0,3889.53125,0.9067844152450562,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931840777397156,0.2778882086277008,0.2561566829681396,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622727990150452,0.5497681498527527,0.5254912972450256,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590842485427856,0.5446510314941406,0.3837921023368835,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520952820777893,0.3594658076763153,0.3464162647724151,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489601731300354,0.2287016212940216,1.058848261833191,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318051815032959,1.0,1.0,0.0,1.0,-3.086766004562378,3.086758136749268,7.663104952371214e-06,2.385192632675171,0.9059219360351562,0.9059219360351562,0.0,240.7606506347656,249.0,55516.3984375,0.0,2948.97900390625,1.0,280.0577087402344,283.6805725097656,294.3583679199219,297.9497985839844,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638242125511168,1.0,0.0,0.0,3.6660120487213135,3.6660361289978014,8.967700182438421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.9833984375,0.0,1549.5169677734375,1895.4371337890625,0.0,3986.60107421875,0.9087105989456176,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931840777397156,0.2778882086277008,0.2561566829681396,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622727990150452,0.5497681498527527,0.5254912972450256,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590842485427856,0.5446510314941406,0.3837921023368835,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520952820777893,0.3594658076763153,0.3464162647724151,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489601731300354,0.2287016212940216,1.058848261833191,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318051815032959,1.0,1.0,0.0,1.0,-3.086766004562378,3.086758136749268,7.663104952371214e-06,2.385192632675171,0.9059219360351562,0.9059219360351562,0.0,240.7606506347656,249.0,55516.3984375,0.0,2948.97900390625,1.0,280.0577087402344,283.6805725097656,294.3583679199219,297.9497985839844,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638242125511168,1.0,0.0,0.0,3.6660120487213135,3.6660361289978014,8.967700182438421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.9833984375,0.0,1549.5169677734375,1895.4371337890625,0.0,3986.60107421875,0.9087105989456176,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893584132194519,0.2765458822250366,0.2553437650203705,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575415015220642,0.5468301773071289,0.5232108235359192,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566451668739319,0.5462173819541931,0.3852092027664184,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488270401954651,0.3585602641105652,0.3459924757480621,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462289690971375,0.2281827330589294,1.0583478212356567,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337487101554871,1.0,1.0,0.0,1.0,-3.0836496353149414,3.08364200592041,7.647983693459537e-06,2.382927656173706,0.9033098816871644,0.9033098816871644,0.0,245.0844116210937,252.0,56729.69921875,0.0,2965.3310546875,1.0,279.7580871582031,283.4594421386719,294.3485717773437,298.0333251953125,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748284220695496,1.0,0.0,0.0,3.666805267333984,3.6668295860290527,8.971581451078237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.44140625,0.0,1551.933349609375,1895.4371337890625,0.0,4083.609375,0.9090179800987244,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893584132194519,0.2765458822250366,0.2553437650203705,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575415015220642,0.5468301773071289,0.5232108235359192,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566451668739319,0.5462173819541931,0.3852092027664184,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488270401954651,0.3585602641105652,0.3459924757480621,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462289690971375,0.2281827330589294,1.0583478212356567,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337487101554871,1.0,1.0,0.0,1.0,-3.0836496353149414,3.08364200592041,7.647983693459537e-06,2.382927656173706,0.9033098816871644,0.9033098816871644,0.0,245.0844116210937,252.0,56729.69921875,0.0,2965.3310546875,1.0,279.7580871582031,283.4594421386719,294.3485717773437,298.0333251953125,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748284220695496,1.0,0.0,0.0,3.666805267333984,3.6668295860290527,8.971581451078237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.44140625,0.0,1551.933349609375,1895.4371337890625,0.0,4083.609375,0.9090179800987244,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847716569900513,0.2746618688106537,0.2539398372173309,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521955609321594,0.5431416630744934,0.5200932025909424,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535763621330261,0.5471016764640808,0.3860617280006408,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448887228965759,0.3569644689559936,0.3448226451873779,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427528858184814,0.2270466983318328,1.0547854900360107,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349475979804993,1.0,1.0,0.0,1.0,-3.073554992675781,3.07354736328125,7.598133379360661e-06,2.375185489654541,0.8979472517967224,0.8979472517967224,0.0,249.55270385742188,255.0,57823.47265625,-0.0,2968.068359375,1.0,279.4581298828125,283.2394714355469,294.32763671875,298.0845031738281,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983643114566803,1.0,0.0,0.0,3.6580891609191895,3.658113241195679,8.928980719247193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.2080078125,0.0,1544.101318359375,1895.4371337890625,0.0,4160.3095703125,0.9072396755218506,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847716569900513,0.2746618688106537,0.2539398372173309,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521955609321594,0.5431416630744934,0.5200932025909424,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535763621330261,0.5471016764640808,0.3860617280006408,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448887228965759,0.3569644689559936,0.3448226451873779,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427528858184814,0.2270466983318328,1.0547854900360107,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349475979804993,1.0,1.0,0.0,1.0,-3.073554992675781,3.07354736328125,7.598133379360661e-06,2.375185489654541,0.8979472517967224,0.8979472517967224,0.0,249.55270385742188,255.0,57823.47265625,-0.0,2968.068359375,1.0,279.4581298828125,283.2394714355469,294.32763671875,298.0845031738281,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983643114566803,1.0,0.0,0.0,3.6580891609191895,3.658113241195679,8.928980719247193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.2080078125,0.0,1544.101318359375,1895.4371337890625,0.0,4160.3095703125,0.9072396755218506,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.681628942489624,0.2739447951316833,0.2530447840690613,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483263850212097,0.5409263372421265,0.5176410675048828,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.852025032043457,0.5496644973754883,0.3875246345996856,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421238422393799,0.356308251619339,0.3439874053001404,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.640219509601593,0.2264760434627533,1.0517432689666748,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359227299690247,1.0,1.0,0.0,1.0,-3.066615104675293,3.0666074752807617,7.5634247878042515e-06,2.369640350341797,0.8977426290512085,0.8977426290512085,0.0,252.8047332763672,243.0,56391.109375,-0.0,2970.881103515625,1.0,279.7421875,283.4308776855469,294.2518310546875,297.84698486328125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731919169425964,1.0,0.0,0.0,3.65092658996582,3.6509506702423096,8.89404873305466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.29248046875,0.0,1535.4781494140625,1895.4371337890625,0.0,4069.26806640625,0.9056113362312316,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.681628942489624,0.2739447951316833,0.2530447840690613,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483263850212097,0.5409263372421265,0.5176410675048828,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.852025032043457,0.5496644973754883,0.3875246345996856,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421238422393799,0.356308251619339,0.3439874053001404,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.640219509601593,0.2264760434627533,1.0517432689666748,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359227299690247,1.0,1.0,0.0,1.0,-3.066615104675293,3.0666074752807617,7.5634247878042515e-06,2.369640350341797,0.8977426290512085,0.8977426290512085,0.0,252.8047332763672,243.0,56391.109375,-0.0,2970.881103515625,1.0,279.7421875,283.4308776855469,294.2518310546875,297.84698486328125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731919169425964,1.0,0.0,0.0,3.65092658996582,3.6509506702423096,8.89404873305466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.29248046875,0.0,1535.4781494140625,1895.4371337890625,0.0,4069.26806640625,0.9056113362312316,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825140714645386,0.2740598917007446,0.2529421150684356,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490501046180725,0.5404353141784668,0.5169176459312439,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.85394287109375,0.551562488079071,0.3886415064334869,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430111765861511,0.3564472198486328,0.3439023494720459,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409462690353394,0.226546823978424,1.0512021780014038,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347775459289551,1.0,1.0,0.0,1.0,-3.066209316253662,3.06620192527771,7.56133613322163e-06,2.3692901134490967,0.8992419242858887,0.8992419242858887,0.0,251.2480010986328,243.0,55201.87890625,-0.0,2961.90869140625,1.0,279.9988098144531,283.5950622558594,294.2207946777344,297.6796875,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96541029214859,1.0,0.0,0.0,3.649780035018921,3.64980411529541,8.888462730283209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.3291015625,0.0,1533.44677734375,1895.4371337890625,0.0,4000.664306640625,0.9053245186805724,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847639083862305,0.2744110226631164,0.2530639171600342,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512390851974487,0.5402483940124512,0.5165188908576965,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573637008666992,0.5537447333335876,0.389999657869339,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451701164245605,0.356840431690216,0.34405517578125,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428138017654419,0.2268359959125518,1.051488995552063,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331866383552551,1.0,1.0,0.0,1.0,-3.068034172058105,3.0680267810821533,7.570208254037425e-06,2.37064528465271,0.9002857804298401,0.9002857804298401,0.0,248.03697204589844,231.0,55051.7890625,-0.0,2948.842041015625,1.0,280.0418701171875,283.6427001953125,294.2376403808594,297.730712890625,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961702048778534,1.0,0.0,0.0,3.6509735584259033,3.6509976387023926,8.894277812032669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.92578125,0.0,1534.1083984375,1895.4371337890625,0.0,3967.74365234375,0.9054993987083436,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898171901702881,0.2740564346313476,0.2527723312377929,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.85648113489151,0.5385264754295349,0.5150253176689148,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650479316711426,0.5565091967582703,0.3920459747314453,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502849102020264,0.3567531108856201,0.3439542651176452,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473335027694702,0.2269093692302703,1.051198124885559,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287151575088501,1.0,1.0,0.0,1.0,-3.067888736724853,3.0678811073303223,7.56972849558224e-06,2.3706326484680176,0.8976272940635681,0.8976272940635681,0.0,240.1200714111328,219.0,56300.30859375,-0.0,2907.098876953125,1.0,279.7578125,283.4495544433594,294.3059997558594,297.9423522949219,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703578948974608,1.0,0.0,0.0,3.6477959156036377,3.647819995880127,8.878802191247814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.12548828125,0.0,1531.5250244140625,1895.4371337890625,0.0,4044.3603515625,0.9048487544059752,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898171901702881,0.2740564346313476,0.2527723312377929,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.85648113489151,0.5385264754295349,0.5150253176689148,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650479316711426,0.5565091967582703,0.3920459747314453,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502849102020264,0.3567531108856201,0.3439542651176452,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473335027694702,0.2269093692302703,1.051198124885559,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287151575088501,1.0,1.0,0.0,1.0,-3.067888736724853,3.0678811073303223,7.56972849558224e-06,2.3706326484680176,0.8976272940635681,0.8976272940635681,0.0,240.1200714111328,219.0,56300.30859375,-0.0,2907.098876953125,1.0,279.7578125,283.4495544433594,294.3059997558594,297.9423522949219,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703578948974608,1.0,0.0,0.0,3.6477959156036377,3.647819995880127,8.878802191247814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.12548828125,0.0,1531.5250244140625,1895.4371337890625,0.0,4044.3603515625,0.9048487544059752,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961204409599304,0.2741607427597046,0.2522408664226532,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.863309383392334,0.5373570919036865,0.5132043361663818,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744956254959106,0.5600324273109436,0.3939022123813629,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567469477653503,0.3569914996623993,0.3435640335083008,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530311107635498,0.2271917909383773,1.0498908758163452,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230161786079407,1.0,1.0,0.0,1.0,-3.0652430057525635,3.065235614776612,7.556301625299966e-06,2.3684303760528564,0.8999593257904053,0.8999593257904053,0.0,230.4400177001953,207.0,55015.55078125,-0.0,2851.12158203125,1.0,280.04217529296875,283.6432189941406,294.2543029785156,297.75555419921875,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614649415016174,1.0,0.0,0.0,3.6484763622283936,3.648500442504883,8.882114457264834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.0654296875,0.0,1531.1676025390625,1895.4371337890625,0.0,3965.633544921875,0.904923141002655,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961204409599304,0.2741607427597046,0.2522408664226532,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.863309383392334,0.5373570919036865,0.5132043361663818,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744956254959106,0.5600324273109436,0.3939022123813629,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567469477653503,0.3569914996623993,0.3435640335083008,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530311107635498,0.2271917909383773,1.0498908758163452,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230161786079407,1.0,1.0,0.0,1.0,-3.0652430057525635,3.065235614776612,7.556301625299966e-06,2.3684303760528564,0.8999593257904053,0.8999593257904053,0.0,230.4400177001953,207.0,55015.55078125,-0.0,2851.12158203125,1.0,280.04217529296875,283.6432189941406,294.2543029785156,297.75555419921875,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614649415016174,1.0,0.0,0.0,3.6484763622283936,3.648500442504883,8.882114457264834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.0654296875,0.0,1531.1676025390625,1895.4371337890625,0.0,3965.633544921875,0.904923141002655,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054144740104675,0.2751639783382416,0.2525314688682556,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734658360481262,0.5373452305793762,0.512500524520874,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874845504760742,0.5647629499435425,0.3966647982597351,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661685347557068,0.3581095933914184,0.3439684510231018,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614435315132141,0.2281662076711654,1.0513253211975098,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171743869781494,1.0,1.0,0.0,1.0,-3.0702710151672363,3.070263385772705,7.580772944493219e-06,2.37217378616333,0.9050459265708924,0.9050459265708924,0.0,218.85498046875,195.0,53806.5546875,-0.0,2800.56591796875,1.0,280.341796875,283.854736328125,294.2489318847656,297.6594543457031,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509214758872986,1.0,0.0,0.0,3.6575887203216553,3.657612562179565,8.926537020670366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.2890625,0.0,1539.65673828125,1895.4371337890625,0.0,3871.259521484375,0.9068142175674438,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054144740104675,0.2751639783382416,0.2525314688682556,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734658360481262,0.5373452305793762,0.512500524520874,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874845504760742,0.5647629499435425,0.3966647982597351,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661685347557068,0.3581095933914184,0.3439684510231018,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614435315132141,0.2281662076711654,1.0513253211975098,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171743869781494,1.0,1.0,0.0,1.0,-3.0702710151672363,3.070263385772705,7.580772944493219e-06,2.37217378616333,0.9050459265708924,0.9050459265708924,0.0,218.85498046875,195.0,53806.5546875,-0.0,2800.56591796875,1.0,280.341796875,283.854736328125,294.2489318847656,297.6594543457031,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509214758872986,1.0,0.0,0.0,3.6575887203216553,3.657612562179565,8.926537020670366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.2890625,0.0,1539.65673828125,1895.4371337890625,0.0,3871.259521484375,0.9068142175674438,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146110534667969,0.2751957476139068,0.2524799406528473,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.884166955947876,0.5361275672912598,0.5113674402236938,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009415507316588,0.568005383014679,0.3989631533622741,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761869430541992,0.3584396541118622,0.3441525995731354,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.670522153377533,0.2286876440048217,1.0525389909744265,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111369729042053,1.0,1.0,0.0,1.0,-3.0733025074005127,3.073294878005981,7.595926490466809e-06,2.374589681625366,0.904960572719574,0.904960572719574,0.0,207.5198211669922,183.0,55195.39453125,-0.0,2747.178466796875,1.0,280.0577392578125,283.6607971191406,294.32647705078125,297.8887634277344,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607172012329102,1.0,0.0,0.0,3.664375305175781,3.664399385452272,8.959693786891876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.4775390625,0.0,1548.0111083984375,1895.4371337890625,0.0,3958.976318359375,0.9083744883537292,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146110534667969,0.2751957476139068,0.2524799406528473,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.884166955947876,0.5361275672912598,0.5113674402236938,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009415507316588,0.568005383014679,0.3989631533622741,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761869430541992,0.3584396541118622,0.3441525995731354,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.670522153377533,0.2286876440048217,1.0525389909744265,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111369729042053,1.0,1.0,0.0,1.0,-3.0733025074005127,3.073294878005981,7.595926490466809e-06,2.374589681625366,0.904960572719574,0.904960572719574,0.0,207.5198211669922,183.0,55195.39453125,-0.0,2747.178466796875,1.0,280.0577392578125,283.6607971191406,294.32647705078125,297.8887634277344,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607172012329102,1.0,0.0,0.0,3.664375305175781,3.664399385452272,8.959693786891876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.4775390625,0.0,1548.0111083984375,1895.4371337890625,0.0,3958.976318359375,0.9083744883537292,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184550166130066,0.274781197309494,0.252049058675766,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890702128410339,0.5349656343460083,0.5102570652961731,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.907314121723175,0.5690505504608154,0.3996777236461639,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808038592338562,0.3581748008728027,0.3438418507575989,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747010350227356,0.2286282479763031,1.0518128871917725,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078341603279114,1.0,1.0,0.0,1.0,-3.0710668563842773,3.071059226989746,7.58489795771311e-06,2.372869968414306,0.9032987356185912,0.9032987356185912,0.0,202.2105712890625,183.0,56370.4296875,-0.0,2714.93603515625,1.0,279.8008117675781,283.4953308105469,294.35888671875,298.0567321777344,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96806401014328,1.0,0.0,0.0,3.66522216796875,3.6652462482452393,8.963835398390074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.8896484375,0.0,1549.749267578125,1895.4371337890625,0.0,4024.134521484375,0.9085981845855712,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219269275665283,0.2741647958755493,0.2513664364814758,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937005996704102,0.5335394144058228,0.5088016390800476,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.913764715194702,0.569842517375946,0.4001258611679077,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851651906967163,0.3576831221580505,0.3432589173316955,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786224842071533,0.2283801883459091,1.0501028299331665,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042956113815308,1.0,1.0,0.0,1.0,-3.066282272338867,3.066274642944336,7.561259735666681e-06,2.3691635131835938,0.902086079120636,0.902086079120636,0.0,197.0755157470703,171.0,56501.0390625,-0.0,2678.668701171875,1.0,279.75799560546875,283.4471130371094,294.34442138671875,298.0057067871094,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711887240409852,1.0,0.0,0.0,3.663661241531372,3.663685321807861,8.956202464105445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.1455078125,0.0,1548.70458984375,1895.4371337890625,0.0,4051.672119140625,0.9083429574966432,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290125489234924,0.2726526856422424,0.2497304826974868,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034438133239746,0.5303047299385071,0.5055051445960999,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278671145439148,0.5710663199424744,0.4007723033428192,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942541837692261,0.3563383519649505,0.3417215943336487,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866934299468994,0.2275524884462356,1.0450605154037476,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966578125953674,1.0,1.0,0.0,1.0,-3.0532240867614746,3.0532166957855225,7.496813850593753e-06,2.3589975833892822,0.8966251015663147,0.8966251015663147,0.0,186.6648864746093,159.0,57688.7109375,-0.0,2599.017578125,1.0,279.4581604003906,283.2347106933594,294.34893798828125,298.0892333984375,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797738194465636,1.0,0.0,0.0,3.6537933349609375,3.6538174152374254,8.908021413844835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.2109375,0.0,1539.5281982421875,1895.4371337890625,0.0,4126.75732421875,0.9063014388084412,1.0,0.0,3.0,1.0,0.0
