time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290125489234924,0.2726526856422424,0.2497304826974868,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034438133239746,0.5303047299385071,0.5055051445960999,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278671145439148,0.5710663199424744,0.4007723033428192,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942541837692261,0.3563383519649505,0.3417215943336487,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866934299468994,0.2275524884462356,1.0450605154037476,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966578125953674,1.0,1.0,0.0,1.0,-3.0532240867614746,3.0532166957855225,7.496813850593753e-06,2.3589975833892822,0.8966251015663147,0.8966251015663147,0.0,186.6648864746093,159.0,57688.7109375,-0.0,2599.017578125,1.0,279.4581604003906,283.2347106933594,294.34893798828125,298.0892333984375,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797738194465636,1.0,0.0,0.0,3.6537933349609375,3.6538174152374254,8.908021413844835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.2109375,0.0,1539.5281982421875,1895.4371337890625,0.0,4126.75732421875,0.9063014388084412,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387163043022156,0.2723235189914703,0.2486265003681183,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175676703453064,0.5285548567771912,0.502906858921051,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460557103157043,0.5740689635276794,0.4020890891551971,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062820434570312,0.3559840619564056,0.3405770063400268,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973259449005127,0.2273431569337844,1.040816068649292,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887488126754761,1.0,1.0,0.0,1.0,-3.0438640117645264,3.043856620788574,7.450211796822259e-06,2.35146713256836,0.8964634537696838,0.8964634537696838,0.0,175.01344299316406,147.0,56354.39453125,0.0,2520.5830078125,1.0,279.7421569824219,283.4330139160156,294.2948303222656,297.8807067871094,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692010879516602,1.0,0.0,0.0,3.646003484725952,3.6460273265838623,8.870077863321058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.0400390625,0.0,1530.11767578125,1895.4371337890625,0.0,4034.167724609375,0.9045233130455016,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387163043022156,0.2723235189914703,0.2486265003681183,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175676703453064,0.5285548567771912,0.502906858921051,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460557103157043,0.5740689635276794,0.4020890891551971,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062820434570312,0.3559840619564056,0.3405770063400268,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973259449005127,0.2273431569337844,1.040816068649292,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887488126754761,1.0,1.0,0.0,1.0,-3.0438640117645264,3.043856620788574,7.450211796822259e-06,2.35146713256836,0.8964634537696838,0.8964634537696838,0.0,175.01344299316406,147.0,56354.39453125,0.0,2520.5830078125,1.0,279.7421569824219,283.4330139160156,294.2948303222656,297.8807067871094,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692010879516602,1.0,0.0,0.0,3.646003484725952,3.6460273265838623,8.870077863321058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.0400390625,0.0,1530.11767578125,1895.4371337890625,0.0,4034.167724609375,0.9045233130455016,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532225251197815,0.2731639444828033,0.248678058385849,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388591051101683,0.5283335447311401,0.501890242099762,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688816666603088,0.5786258578300476,0.4046508073806762,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223567008972168,0.3568346798419952,0.3406179845333099,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123956680297852,0.2280796766281128,1.0407029390335083,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5813999772071838,1.0,1.0,0.0,1.0,-3.045686960220337,3.0456793308258057,7.458592790499097e-06,2.35264539718628,0.8992065787315369,0.8992065787315369,0.0,161.98666381835938,135.0,55131.68359375,0.0,2456.3583984375,1.0,280.041748046875,283.65216064453125,294.29998779296875,297.7913513183594,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957815647125244,1.0,0.0,0.0,3.646044969558716,3.646068811416626,8.870279657458013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.62353515625,0.0,1528.618408203125,1895.4371337890625,0.0,3933.090576171875,0.9043986797332764,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532225251197815,0.2731639444828033,0.248678058385849,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388591051101683,0.5283335447311401,0.501890242099762,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688816666603088,0.5786258578300476,0.4046508073806762,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223567008972168,0.3568346798419952,0.3406179845333099,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123956680297852,0.2280796766281128,1.0407029390335083,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5813999772071838,1.0,1.0,0.0,1.0,-3.045686960220337,3.0456793308258057,7.458592790499097e-06,2.35264539718628,0.8992065787315369,0.8992065787315369,0.0,161.98666381835938,135.0,55131.68359375,0.0,2456.3583984375,1.0,280.041748046875,283.65216064453125,294.29998779296875,297.7913513183594,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957815647125244,1.0,0.0,0.0,3.646044969558716,3.646068811416626,8.870279657458013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.62353515625,0.0,1528.618408203125,1895.4371337890625,0.0,3933.090576171875,0.9043986797332764,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722606062889099,0.2745673656463623,0.2493166476488113,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640083909034728,0.5288822054862976,0.5017123818397522,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921350479125975,0.5838926434516907,0.4077912867069244,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.841871976852417,0.3583615720272064,0.341377705335617,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296504974365234,0.2294246703386306,1.0435593128204346,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747138261795044,1.0,1.0,0.0,1.0,-3.0543575286865234,3.054350137710572,7.500725132558728e-06,2.3591766357421875,0.9046589136123656,0.9046589136123656,0.0,148.68438720703125,138.0,54022.578125,0.0,2403.31982421875,1.0,280.3417663574219,283.87060546875,294.3195495605469,297.737060546875,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947873055934906,1.0,0.0,0.0,3.655373096466065,3.6553971767425537,8.915725970837229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.2626953125,0.0,1537.1331787109375,1895.4371337890625,0.0,3843.78076171875,0.9063169360160828,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722606062889099,0.2745673656463623,0.2493166476488113,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640083909034728,0.5288822054862976,0.5017123818397522,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921350479125975,0.5838926434516907,0.4077912867069244,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.841871976852417,0.3583615720272064,0.341377705335617,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296504974365234,0.2294246703386306,1.0435593128204346,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747138261795044,1.0,1.0,0.0,1.0,-3.0543575286865234,3.054350137710572,7.500725132558728e-06,2.3591766357421875,0.9046589136123656,0.9046589136123656,0.0,148.68438720703125,138.0,54022.578125,0.0,2403.31982421875,1.0,280.3417663574219,283.87060546875,294.3195495605469,297.737060546875,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947873055934906,1.0,0.0,0.0,3.655373096466065,3.6553971767425537,8.915725970837229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.2626953125,0.0,1537.1331787109375,1895.4371337890625,0.0,3843.78076171875,0.9063169360160828,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790235280990601,0.2749291360378265,0.2497076690196991,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717312455177308,0.5287476181983948,0.5017091035842896,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989545345306396,0.5859706401824951,0.40919890999794,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487823009490967,0.358872503042221,0.3418903648853302,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355958819389343,0.2299713492393493,1.0458098649978638,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.11114501953125,1.0,0.5734063386917114,1.0,1.0,0.0,1.0,-3.0598511695861816,3.059843778610229,7.527793059125543e-06,2.36344575881958,0.9046743512153624,0.9046743512153624,0.0,144.8096923828125,138.0,55267.578125,0.0,2393.307373046875,1.0,280.0984191894531,283.7246398925781,294.3951416015625,297.9855041503906,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545046091079712,1.0,0.0,0.0,3.66013503074646,3.660159111022949,8.938970381677791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.07080078125,0.0,1542.70556640625,1895.4371337890625,0.0,3903.450927734375,0.9073525071144104,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.781366765499115,0.2748374044895172,0.2497375905513763,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741128087043762,0.5280581116676331,0.5012177228927612,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876768231391907,0.4074709117412567,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513170480728149,0.3589605987071991,0.3420838415622711,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378859519958496,0.2302107065916061,1.047209620475769,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724892616271973,1.0,1.0,0.0,1.0,-3.0591158866882324,3.059108257293701,7.524342436227016e-06,2.362947940826416,0.9050018191337584,0.9050018191337584,0.0,143.3565216064453,141.0,55475.52734375,0.0,2384.373046875,1.0,280.0576171875,283.68023681640625,294.40655517578125,297.98443603515625,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584985375404358,1.0,0.0,0.0,3.6630642414093018,3.663088321685791,8.953284122981131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.861328125,0.0,1546.3572998046875,1895.4371337890625,0.0,3939.1904296875,0.908065915107727,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812641859054565,0.2739101350307464,0.249105617403984,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736060500144958,0.5257471799850464,0.4993160963058471,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907279849052429,0.406609833240509,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516275882720947,0.3583487272262573,0.3417348861694336,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.738419771194458,0.2300584465265274,1.0473960638046265,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.571693480014801,1.0,1.0,0.0,1.0,-3.054861545562744,3.054853916168213,7.50310664443532e-06,2.359526395797729,0.902578830718994,0.902578830718994,0.0,142.8278350830078,144.0,56839.96875,0.0,2373.722412109375,1.0,279.75811767578125,283.4690246582031,294.4279479980469,298.10888671875,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694416522979736,1.0,0.0,0.0,3.6636579036712646,3.663681983947754,8.956185979513975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.7880859375,0.0,1548.4283447265625,1895.4371337890625,0.0,4036.28857421875,0.9083189368247986,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812641859054565,0.2739101350307464,0.249105617403984,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736060500144958,0.5257471799850464,0.4993160963058471,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907279849052429,0.406609833240509,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516275882720947,0.3583487272262573,0.3417348861694336,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.738419771194458,0.2300584465265274,1.0473960638046265,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.571693480014801,1.0,1.0,0.0,1.0,-3.054861545562744,3.054853916168213,7.50310664443532e-06,2.359526395797729,0.902578830718994,0.902578830718994,0.0,142.8278350830078,144.0,56839.96875,0.0,2373.722412109375,1.0,279.75811767578125,283.4690246582031,294.4279479980469,298.10888671875,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694416522979736,1.0,0.0,0.0,3.6636579036712646,3.663681983947754,8.956185979513975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.7880859375,0.0,1548.4283447265625,1895.4371337890625,0.0,4036.28857421875,0.9083189368247986,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778843641281128,0.2724508345127105,0.24794602394104,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694475531578064,0.5227533578872681,0.4966928958892822,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923939347267151,0.4099005758762359,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486182689666748,0.3570974767208099,0.340736448764801,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360373735427856,0.229323074221611,1.0449312925338743,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717746615409851,1.0,1.0,0.0,1.0,-3.050107002258301,3.050099372863769,7.479442956537241e-06,2.3557167053222656,0.8977174758911133,0.8977174758911133,0.0,143.9452362060547,147.0,58145.41015625,0.0,2370.7587890625,1.0,279.4581604003906,283.2621459960937,294.4352111816406,298.2016906738281,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785046577453612,1.0,0.0,0.0,3.655639171600342,3.65566349029541,8.91702427452401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.89990234375,0.0,1541.2034912109375,1895.4371337890625,0.0,4115.7119140625,0.9066811203956604,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778843641281128,0.2724508345127105,0.24794602394104,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694475531578064,0.5227533578872681,0.4966928958892822,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923939347267151,0.4099005758762359,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486182689666748,0.3570974767208099,0.340736448764801,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360373735427856,0.229323074221611,1.0449312925338743,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717746615409851,1.0,1.0,0.0,1.0,-3.050107002258301,3.050099372863769,7.479442956537241e-06,2.3557167053222656,0.8977174758911133,0.8977174758911133,0.0,143.9452362060547,147.0,58145.41015625,0.0,2370.7587890625,1.0,279.4581604003906,283.2621459960937,294.4352111816406,298.2016906738281,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785046577453612,1.0,0.0,0.0,3.655639171600342,3.65566349029541,8.91702427452401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.89990234375,0.0,1541.2034912109375,1895.4371337890625,0.0,4115.7119140625,0.9066811203956604,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747989892959595,0.2721086144447326,0.2473281025886535,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652491211891174,0.5211722254753113,0.4947784543037414,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950433611869812,0.4135880768299103,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456574082374573,0.3567925691604614,0.3401551246643066,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335811257362366,0.2291335761547088,1.043260931968689,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725258588790894,1.0,1.0,0.0,1.0,-3.048779487609864,3.048772096633911,7.472369361494202e-06,2.354453086853028,0.8982781171798706,0.8982781171798706,0.0,145.4111328125,150.0,56919.05859375,0.0,2375.940673828125,1.0,279.7421875,283.46551513671875,294.3832092285156,298.0030517578125,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96880304813385,1.0,0.0,0.0,3.650273561477661,3.6502976417541504,8.890867206901021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.29052734375,0.0,1534.3746337890625,1895.4371337890625,0.0,4030.6572265625,0.9054341912269592,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747989892959595,0.2721086144447326,0.2473281025886535,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652491211891174,0.5211722254753113,0.4947784543037414,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950433611869812,0.4135880768299103,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456574082374573,0.3567925691604614,0.3401551246643066,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335811257362366,0.2291335761547088,1.043260931968689,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725258588790894,1.0,1.0,0.0,1.0,-3.048779487609864,3.048772096633911,7.472369361494202e-06,2.354453086853028,0.8982781171798706,0.8982781171798706,0.0,145.4111328125,150.0,56919.05859375,0.0,2375.940673828125,1.0,279.7421875,283.46551513671875,294.3832092285156,298.0030517578125,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96880304813385,1.0,0.0,0.0,3.650273561477661,3.6502976417541504,8.890867206901021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.29052734375,0.0,1534.3746337890625,1895.4371337890625,0.0,4030.6572265625,0.9054341912269592,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738498449325562,0.2728509902954101,0.2478360384702682,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631454348564148,0.5210264325141907,0.4944066703319549,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994771718978882,0.4159965515136719,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446024656295776,0.3576301634311676,0.3407524824142456,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.732804000377655,0.2298121452331543,1.0455982685089111,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741652250289917,1.0,1.0,0.0,1.0,-3.055359125137329,3.055351734161377,7.504193035856588e-06,2.3593392372131348,0.9017462134361268,0.9017462134361268,0.0,146.62451171875,153.0,55751.3203125,0.0,2394.443603515625,1.0,280.0417785644531,283.68585205078125,294.3869934082031,297.9175720214844,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584077596664428,1.0,0.0,0.0,3.6530067920684814,3.65303087234497,8.904186756808485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.494140625,0.0,1535.8216552734375,1895.4371337890625,0.0,3938.379638671875,0.9059064984321594,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738498449325562,0.2728509902954101,0.2478360384702682,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631454348564148,0.5210264325141907,0.4944066703319549,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994771718978882,0.4159965515136719,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446024656295776,0.3576301634311676,0.3407524824142456,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.732804000377655,0.2298121452331543,1.0455982685089111,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741652250289917,1.0,1.0,0.0,1.0,-3.055359125137329,3.055351734161377,7.504193035856588e-06,2.3593392372131348,0.9017462134361268,0.9017462134361268,0.0,146.62451171875,153.0,55751.3203125,0.0,2394.443603515625,1.0,280.0417785644531,283.68585205078125,294.3869934082031,297.9175720214844,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584077596664428,1.0,0.0,0.0,3.6530067920684814,3.65303087234497,8.904186756808485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.494140625,0.0,1535.8216552734375,1895.4371337890625,0.0,3938.379638671875,0.9059064984321594,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733017206192017,0.2729695737361908,0.2481611669063568,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619756937026978,0.5206649303436279,0.4943413734436035,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013646721839905,0.4174272119998932,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440311551094055,0.3578916788101196,0.341188371181488,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324334979057312,0.2300958633422851,1.0474472045898438,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752623677253723,1.0,1.0,0.0,1.0,-3.0601398944854736,3.060132503509521,7.527635716542136e-06,2.3630058765411377,0.9007731676101683,0.9007731676101683,0.0,147.39710998535156,153.0,56956.640625,0.0,2407.359130859375,1.0,279.79852294921875,283.5408935546875,294.4575500488281,298.15869140625,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645089507102966,1.0,0.0,0.0,3.65416955947876,3.65419340133667,8.909855750971474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.3779296875,0.0,1537.4659423828125,1895.4371337890625,0.0,3992.67578125,0.906144917011261,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716032862663269,0.2726993560791015,0.248095229268074,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595026969909668,0.5198217034339905,0.4937694072723388,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025546193122864,0.4197563529014587,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424277901649475,0.3577955663204193,0.3412754237651825,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311993837356567,0.230129525065422,1.0482629537582395,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.576379656791687,1.0,1.0,0.0,1.0,-3.0632619857788086,3.0632545948028564,7.54300208427594e-06,2.3654160499572754,0.9001719355583191,0.9001719355583191,0.0,148.59841918945312,156.0,57173.66796875,0.0,2419.452880859375,1.0,279.7576599121094,283.50030517578125,294.4661865234375,298.1523742675781,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680539965629578,1.0,0.0,0.0,3.653355360031128,3.653379201889038,8.905885238164046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.359375,0.0,1536.9896240234375,1895.4371337890625,0.0,4024.046142578125,0.9060286283493042,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654666304588318,0.2715126574039459,0.2473600953817367,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509925842285156,0.5173100829124451,0.4918127655982971,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.996308207511902,0.6037046909332275,0.4223568141460418,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365582227706909,0.3569250106811523,0.3408136367797851,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263773679733276,0.2296498268842697,1.0476367473602295,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782962441444397,1.0,1.0,0.0,1.0,-3.061847686767578,3.061840295791626,7.536135399277555e-06,2.364364624023437,0.8959697484970093,0.8959697484970093,0.0,152.22850036621094,159.0,58496.609375,0.0,2435.771728515625,1.0,279.4582214355469,283.2952880859375,294.48309326171875,298.27154541015625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784236550331116,1.0,0.0,0.0,3.646299362182617,3.6463234424591056,8.87151827555499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.62646484375,0.0,1530.6085205078125,1895.4371337890625,0.0,4115.00634765625,0.9045779705047609,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654666304588318,0.2715126574039459,0.2473600953817367,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509925842285156,0.5173100829124451,0.4918127655982971,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.996308207511902,0.6037046909332275,0.4223568141460418,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365582227706909,0.3569250106811523,0.3408136367797851,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263773679733276,0.2296498268842697,1.0476367473602295,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782962441444397,1.0,1.0,0.0,1.0,-3.061847686767578,3.061840295791626,7.536135399277555e-06,2.364364624023437,0.8959697484970093,0.8959697484970093,0.0,152.22850036621094,159.0,58496.609375,0.0,2435.771728515625,1.0,279.4582214355469,283.2952880859375,294.48309326171875,298.27154541015625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784236550331116,1.0,0.0,0.0,3.646299362182617,3.6463234424591056,8.87151827555499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.62646484375,0.0,1530.6085205078125,1895.4371337890625,0.0,4115.00634765625,0.9045779705047609,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604663372039795,0.2712166011333465,0.2468838840723037,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.943511426448822,0.5158987641334534,0.4901812672615051,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928249716758728,0.606618344783783,0.4240189492702484,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316553831100464,0.3567624688148498,0.3404788076877594,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221966981887817,0.2295605540275573,1.0468740463256836,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799551606178284,1.0,1.0,0.0,1.0,-3.0599899291992188,3.0599825382232666,7.526384706579847e-06,2.3626744747161865,0.8970253467559814,0.8970253467559814,0.0,155.41912841796875,162.0,57227.73046875,0.0,2448.952880859375,1.0,279.7421264648437,283.4939270019531,294.4241638183594,298.0666198730469,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696838855743408,1.0,0.0,0.0,3.642446279525757,3.642470121383667,8.852778137224959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.62548828125,0.0,1525.3779296875,1895.4371337890625,0.0,4038.423583984375,0.9036569595336914,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604663372039795,0.2712166011333465,0.2468838840723037,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.943511426448822,0.5158987641334534,0.4901812672615051,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928249716758728,0.606618344783783,0.4240189492702484,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316553831100464,0.3567624688148498,0.3404788076877594,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221966981887817,0.2295605540275573,1.0468740463256836,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799551606178284,1.0,1.0,0.0,1.0,-3.0599899291992188,3.0599825382232666,7.526384706579847e-06,2.3626744747161865,0.8970253467559814,0.8970253467559814,0.0,155.41912841796875,162.0,57227.73046875,0.0,2448.952880859375,1.0,279.7421264648437,283.4939270019531,294.4241638183594,298.0666198730469,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696838855743408,1.0,0.0,0.0,3.642446279525757,3.642470121383667,8.852778137224959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.62548828125,0.0,1525.3779296875,1895.4371337890625,0.0,4038.423583984375,0.9036569595336914,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588098049163818,0.271945059299469,0.2474146783351898,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401705861091614,0.5158184766769409,0.4899158477783203,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923248291015624,0.6110315322875977,0.4269252419471741,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299081921577454,0.3576495945453644,0.341166615486145,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207900285720825,0.2302743196487426,1.049560308456421,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821713805198669,1.0,1.0,0.0,1.0,-3.0678508281707764,3.067843198776245,7.564693987660576e-06,2.368572235107422,0.9009327292442322,0.9009327292442322,0.0,157.38568115234375,165.0,56030.76953125,0.0,2474.02880859375,1.0,280.0417175292969,283.7103881835937,294.4180603027344,297.96954345703125,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959850549697876,1.0,0.0,0.0,3.646911382675171,3.64693546295166,8.874496302269108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.0341796875,0.0,1528.69677734375,1895.4371337890625,0.0,3951.253662109375,0.9045109748840332,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588098049163818,0.271945059299469,0.2474146783351898,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401705861091614,0.5158184766769409,0.4899158477783203,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923248291015624,0.6110315322875977,0.4269252419471741,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299081921577454,0.3576495945453644,0.341166615486145,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207900285720825,0.2302743196487426,1.049560308456421,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821713805198669,1.0,1.0,0.0,1.0,-3.0678508281707764,3.067843198776245,7.564693987660576e-06,2.368572235107422,0.9009327292442322,0.9009327292442322,0.0,157.38568115234375,165.0,56030.76953125,0.0,2474.02880859375,1.0,280.0417175292969,283.7103881835937,294.4180603027344,297.96954345703125,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959850549697876,1.0,0.0,0.0,3.646911382675171,3.64693546295166,8.874496302269108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.0341796875,0.0,1528.69677734375,1895.4371337890625,0.0,3951.253662109375,0.9045109748840332,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558649778366089,0.2717438638210296,0.2476709187030792,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350810050964355,0.5146359205245972,0.4893429577350616,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904335141181946,0.6138147115707397,0.4293470680713653,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270066976547241,0.3578123450279236,0.3417333364486694,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184545397758484,0.2305749803781509,1.052371859550476,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846266150474548,1.0,1.0,0.0,1.0,-3.0744545459747314,3.0744469165802,7.597487638122402e-06,2.373750925064087,0.8997113108634949,0.8997113108634949,0.0,160.15191650390625,168.0,57394.0546875,0.0,2501.015625,1.0,279.7578125,283.5199584960937,294.48590087890625,298.1907653808594,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697424173355104,1.0,0.0,0.0,3.6489529609680176,3.648976802825928,8.884434805622732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.23681640625,0.0,1531.7559814453125,1895.4371337890625,0.0,4038.939208984375,0.9050116539001464,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558649778366089,0.2717438638210296,0.2476709187030792,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350810050964355,0.5146359205245972,0.4893429577350616,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904335141181946,0.6138147115707397,0.4293470680713653,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270066976547241,0.3578123450279236,0.3417333364486694,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184545397758484,0.2305749803781509,1.052371859550476,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846266150474548,1.0,1.0,0.0,1.0,-3.0744545459747314,3.0744469165802,7.597487638122402e-06,2.373750925064087,0.8997113108634949,0.8997113108634949,0.0,160.15191650390625,168.0,57394.0546875,0.0,2501.015625,1.0,279.7578125,283.5199584960937,294.48590087890625,298.1907653808594,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697424173355104,1.0,0.0,0.0,3.6489529609680176,3.648976802825928,8.884434805622732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.23681640625,0.0,1531.7559814453125,1895.4371337890625,0.0,4038.939208984375,0.9050116539001464,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535972595214844,0.2716569900512695,0.2475199401378631,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.931467354297638,0.5140590667724609,0.4886932969093323,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.988688826560974,0.6153038740158081,0.4302374422550201,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247900009155273,0.3578676879405975,0.3417376577854156,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165647745132446,0.2306752502918243,1.052823185920715,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857193470001221,1.0,1.0,0.0,1.0,-3.0751073360443115,3.0750997066497803,7.600555363751482e-06,2.3741886615753174,0.9017594456672668,0.9017594456672668,0.0,161.8785400390625,168.0,56288.90625,0.0,2511.315673828125,1.0,280.0013122558594,283.668701171875,294.43170166015625,297.9812927246094,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964804232120514,1.0,0.0,0.0,3.6509108543396,3.650934934616089,8.893971994439198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.318359375,0.0,1533.359130859375,1895.4371337890625,0.0,3995.293701171875,0.905447781085968,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.752278745174408,0.2718749940395355,0.247660219669342,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290987253189088,0.5138615369796753,0.4884243011474609,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878714084625244,0.6172482967376709,0.4315086007118225,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234509229660034,0.3582023084163666,0.3420000970363617,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154403924942017,0.2309699654579162,1.0540244579315186,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869072675704956,1.0,1.0,0.0,1.0,-3.0782358646392822,3.078228235244751,7.615834874741267e-06,2.376523017883301,0.9034693837165833,0.9034693837165833,0.0,163.1987762451172,171.0,56175.88671875,0.0,2524.210693359375,1.0,280.04229736328125,283.7127685546875,294.4300842285156,298.00592041015625,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96237051486969,1.0,0.0,0.0,3.655222177505493,3.6552462577819824,8.914989848562982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.4091796875,0.0,1537.5572509765625,1895.4371337890625,0.0,3973.688720703125,0.9063289761543274,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486578226089478,0.2713874578475952,0.2476274222135543,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230326414108276,0.5123486518859863,0.4874946773052215,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.985077738761902,0.6195379495620728,0.4335499107837677,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198281526565552,0.3580764830112457,0.3422735929489136,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123180031776428,0.2310307025909423,1.0557655096054075,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892228484153748,1.0,1.0,0.0,1.0,-3.0819647312164307,3.0819571018218994,7.634492249053437e-06,2.379483222961426,0.9021605849266052,0.9021605849266052,0.0,166.39846801757812,174.0,57475.125,0.0,2548.150634765625,1.0,279.7577819824219,283.5159606933594,294.4767150878906,298.1923217773437,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719516038894652,1.0,0.0,0.0,3.658271074295044,3.658295154571533,8.92986804501561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.4208984375,0.0,1541.944091796875,1895.4371337890625,0.0,4058.37841796875,0.9070749282836914,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486578226089478,0.2713874578475952,0.2476274222135543,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230326414108276,0.5123486518859863,0.4874946773052215,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.985077738761902,0.6195379495620728,0.4335499107837677,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198281526565552,0.3580764830112457,0.3422735929489136,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123180031776428,0.2310307025909423,1.0557655096054075,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892228484153748,1.0,1.0,0.0,1.0,-3.0819647312164307,3.0819571018218994,7.634492249053437e-06,2.379483222961426,0.9021605849266052,0.9021605849266052,0.0,166.39846801757812,174.0,57475.125,0.0,2548.150634765625,1.0,279.7577819824219,283.5159606933594,294.4767150878906,298.1923217773437,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719516038894652,1.0,0.0,0.0,3.658271074295044,3.658295154571533,8.92986804501561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.4208984375,0.0,1541.944091796875,1895.4371337890625,0.0,4058.37841796875,0.9070749282836914,1.0,0.0,3.0,1.0,0.0
