time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428601980209351,0.2699450254440307,0.246676355600357,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141637682914734,0.5096397399902344,0.4853620827198028,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797700643539428,0.6203783750534058,0.4344593584537506,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139697313308716,0.3569843173027038,0.3416175246238708,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069001793861389,0.2303297668695449,1.0542336702346802,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909271836280823,1.0,1.0,0.0,1.0,-3.076728582382202,3.076720952987671,7.608679425175069e-06,2.375485420227051,0.897989809513092,0.897989809513092,0.0,170.5668182373047,177.0,58655.390625,0.0,2559.995849609375,1.0,279.45819091796875,283.2992858886719,294.4720153808594,298.278564453125,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820218682289124,1.0,0.0,0.0,3.652952194213867,3.652976274490357,8.903920729608217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.478515625,0.0,1537.6756591796875,1895.4371337890625,0.0,4146.2734375,0.9060306549072266,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428601980209351,0.2699450254440307,0.246676355600357,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141637682914734,0.5096397399902344,0.4853620827198028,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797700643539428,0.6203783750534058,0.4344593584537506,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139697313308716,0.3569843173027038,0.3416175246238708,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069001793861389,0.2303297668695449,1.0542336702346802,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909271836280823,1.0,1.0,0.0,1.0,-3.076728582382202,3.076720952987671,7.608679425175069e-06,2.375485420227051,0.897989809513092,0.897989809513092,0.0,170.5668182373047,177.0,58655.390625,0.0,2559.995849609375,1.0,279.45819091796875,283.2992858886719,294.4720153808594,298.278564453125,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820218682289124,1.0,0.0,0.0,3.652952194213867,3.652976274490357,8.903920729608217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.478515625,0.0,1537.6756591796875,1895.4371337890625,0.0,4146.2734375,0.9060306549072266,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385654449462891,0.2694272994995117,0.2460046410560608,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075619578361512,0.5080535411834717,0.4835745990276336,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759784936904908,0.6227408647537231,0.4357897341251373,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093974590301514,0.3566393554210663,0.3411126732826233,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025956511497498,0.2300541847944259,1.0526461601257324,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923632979393005,1.0,1.0,0.0,1.0,-3.0728445053100586,3.072836875915528,7.5890707194048446e-06,2.372314691543579,0.8989025354385376,0.8989025354385376,0.0,173.8706512451172,180.0,57238.69140625,0.0,2569.87744140625,1.0,279.7421875,283.4877319335937,294.3929138183594,298.0443115234375,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732918739318848,1.0,0.0,0.0,3.649876117706299,3.649900197982788,8.88893168848881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.0615234375,0.0,1533.490234375,1895.4371337890625,0.0,4070.145263671875,0.9053016901016236,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385654449462891,0.2694272994995117,0.2460046410560608,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075619578361512,0.5080535411834717,0.4835745990276336,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759784936904908,0.6227408647537231,0.4357897341251373,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093974590301514,0.3566393554210663,0.3411126732826233,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025956511497498,0.2300541847944259,1.0526461601257324,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923632979393005,1.0,1.0,0.0,1.0,-3.0728445053100586,3.072836875915528,7.5890707194048446e-06,2.372314691543579,0.8989025354385376,0.8989025354385376,0.0,173.8706512451172,180.0,57238.69140625,0.0,2569.87744140625,1.0,279.7421875,283.4877319335937,294.3929138183594,298.0443115234375,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732918739318848,1.0,0.0,0.0,3.649876117706299,3.649900197982788,8.88893168848881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.0615234375,0.0,1533.490234375,1895.4371337890625,0.0,4070.145263671875,0.9053016901016236,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.737024188041687,0.2699342370033264,0.2463452517986297,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046457409858704,0.5077803730964661,0.483140766620636,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752111434936525,0.6264116764068604,0.4382256865501404,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076274991035461,0.3573409616947174,0.3416368961334228,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010331153869629,0.2305878549814224,1.0545586347579956,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943177938461304,1.0,1.0,0.0,1.0,-3.0785820484161377,3.0785744190216064,7.617246410518419e-06,2.376664161682129,0.9024582505226136,0.9024582505226136,0.0,175.92227172851562,183.0,55876.47265625,0.0,2591.69873046875,1.0,280.0417785644531,283.6938171386719,294.36376953125,297.9148254394531,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635441899299622,1.0,0.0,0.0,3.654130220413208,3.654154300689697,8.909664188649913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.806640625,0.0,1536.7861328125,1895.4371337890625,0.0,3984.115478515625,0.9061277508735656,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.737024188041687,0.2699342370033264,0.2463452517986297,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046457409858704,0.5077803730964661,0.483140766620636,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752111434936525,0.6264116764068604,0.4382256865501404,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076274991035461,0.3573409616947174,0.3416368961334228,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010331153869629,0.2305878549814224,1.0545586347579956,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943177938461304,1.0,1.0,0.0,1.0,-3.0785820484161377,3.0785744190216064,7.617246410518419e-06,2.376664161682129,0.9024582505226136,0.9024582505226136,0.0,175.92227172851562,183.0,55876.47265625,0.0,2591.69873046875,1.0,280.0417785644531,283.6938171386719,294.36376953125,297.9148254394531,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635441899299622,1.0,0.0,0.0,3.654130220413208,3.654154300689697,8.909664188649913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.806640625,0.0,1536.7861328125,1895.4371337890625,0.0,3984.115478515625,0.9061277508735656,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362532615661621,0.2699193060398102,0.2465710639953613,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032116532325744,0.507335901260376,0.4830171167850494,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.974712073802948,0.6276331543922424,0.4393895864486694,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067537546157837,0.3575030267238617,0.3420054614543915,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003294229507446,0.2307764887809753,1.0560966730117798,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954564809799194,1.0,1.0,0.0,1.0,-3.082401990890503,3.082394361495972,7.636363079654984e-06,2.379697561264038,0.9014235138893129,0.9014235138893129,0.0,177.0592803955078,183.0,56978.12890625,0.0,2605.055908203125,1.0,279.7984924316406,283.54168701171875,294.416015625,298.1319885253906,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698007106781006,1.0,0.0,0.0,3.65571641921997,3.65574049949646,8.917401146391057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.6337890625,0.0,1538.991943359375,1895.4371337890625,0.0,4039.453125,0.90646892786026,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344205975532532,0.2694957852363586,0.2464010417461395,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005218744277954,0.5063925981521606,0.4823859333992004,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.97287917137146,0.6281955242156982,0.4400030970573425,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047370314598083,0.3572831451892853,0.3420127034187317,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986108422279358,0.2306952029466629,1.0565598011016846,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.596468448638916,1.0,1.0,0.0,1.0,-3.082748413085937,3.0827407836914062,7.638313945790287e-06,2.3800628185272217,0.9006595015525818,0.9006595015525818,0.0,178.77427673339844,186.0,57060.6953125,0.0,2614.7412109375,1.0,279.7576599121094,283.49237060546875,294.40606689453125,298.0998229980469,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734839797019958,1.0,0.0,0.0,3.655057907104492,3.655081987380981,8.914188356357045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.7822265625,0.0,1538.7945556640625,1895.4371337890625,0.0,4071.82958984375,0.9063960909843444,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293264269828796,0.2679592967033386,0.2453893721103668,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.893454909324646,0.5036312341690063,0.4802356958389282,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673561453819276,0.628269612789154,0.4404143393039703,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991015315055847,0.3561129868030548,0.3413107395172119,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936604976654053,0.2299539446830749,1.0549299716949463,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980204343795776,1.0,1.0,0.0,1.0,-3.076647520065308,3.0766398906707764,7.608434316352941e-06,2.375487804412842,0.8958449363708496,0.8958449363708496,0.0,182.89210510253903,189.0,58101.578125,0.0,2624.531982421875,1.0,279.4582214355469,283.2694091796875,294.3831787109375,298.16217041015625,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840104579925536,1.0,0.0,0.0,3.647291660308838,3.647315740585327,8.876347123987216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.4208984375,0.0,1531.87841796875,1895.4371337890625,0.0,4163.4853515625,0.9048099517822266,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293264269828796,0.2679592967033386,0.2453893721103668,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.893454909324646,0.5036312341690063,0.4802356958389282,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673561453819276,0.628269612789154,0.4404143393039703,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991015315055847,0.3561129868030548,0.3413107395172119,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936604976654053,0.2299539446830749,1.0549299716949463,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980204343795776,1.0,1.0,0.0,1.0,-3.076647520065308,3.0766398906707764,7.608434316352941e-06,2.375487804412842,0.8958449363708496,0.8958449363708496,0.0,182.89210510253903,189.0,58101.578125,0.0,2624.531982421875,1.0,279.4582214355469,283.2694091796875,294.3831787109375,298.16217041015625,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840104579925536,1.0,0.0,0.0,3.647291660308838,3.647315740585327,8.876347123987216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.4208984375,0.0,1531.87841796875,1895.4371337890625,0.0,4163.4853515625,0.9048099517822266,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252988815307617,0.2672789692878723,0.2445888817310333,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877589106559753,0.5018912553787231,0.4783295691013336,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631458520889282,0.6297928690910339,0.4411754310131073,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945821285247803,0.3556085228919983,0.3406772017478943,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.689592182636261,0.2295813709497451,1.0529873371124268,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992757678031921,1.0,1.0,0.0,1.0,-3.071200370788574,3.071192741394043,7.58131727707223e-06,2.3711984157562256,0.8959439396858215,0.8959439396858215,0.0,186.2463531494141,192.0,56531.125,0.0,2631.561279296875,1.0,279.7421264648437,283.4504699707031,294.2813415527344,297.896728515625,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754208922386168,1.0,0.0,0.0,3.6413283348083496,3.64135217666626,8.847345043250243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.5185546875,0.0,1524.587646484375,1895.4371337890625,0.0,4088.793701171875,0.9034430980682372,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252988815307617,0.2672789692878723,0.2445888817310333,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877589106559753,0.5018912553787231,0.4783295691013336,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631458520889282,0.6297928690910339,0.4411754310131073,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945821285247803,0.3556085228919983,0.3406772017478943,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.689592182636261,0.2295813709497451,1.0529873371124268,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992757678031921,1.0,1.0,0.0,1.0,-3.071200370788574,3.071192741394043,7.58131727707223e-06,2.3711984157562256,0.8959439396858215,0.8959439396858215,0.0,186.2463531494141,192.0,56531.125,0.0,2631.561279296875,1.0,279.7421264648437,283.4504699707031,294.2813415527344,297.896728515625,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754208922386168,1.0,0.0,0.0,3.6413283348083496,3.64135217666626,8.847345043250243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.5185546875,0.0,1524.587646484375,1895.4371337890625,0.0,4088.793701171875,0.9034430980682372,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234480381011963,0.2674188315868377,0.2446797788143158,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847034573554993,0.501236617565155,0.4776253998279571,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616478681564332,0.6324883103370667,0.4429771304130554,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924402952194214,0.355928510427475,0.3409295380115509,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876925826072693,0.2297940999269485,1.0538969039916992,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009560823440552,1.0,1.0,0.0,1.0,-3.0740206241607666,3.074012994766236,7.595304850838147e-06,2.3733997344970703,0.8985211253166199,0.8985211253166199,0.0,188.51202392578125,195.0,55013.8203125,-0.0,2648.924560546875,1.0,280.04168701171875,283.6494445800781,294.23046875,297.73486328125,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651904702186584,1.0,0.0,0.0,3.6422407627105713,3.642264842987061,8.851779966789763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.78125,0.0,1524.251708984375,1895.4371337890625,0.0,3998.716796875,0.903529167175293,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234480381011963,0.2674188315868377,0.2446797788143158,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847034573554993,0.501236617565155,0.4776253998279571,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616478681564332,0.6324883103370667,0.4429771304130554,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924402952194214,0.355928510427475,0.3409295380115509,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876925826072693,0.2297940999269485,1.0538969039916992,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009560823440552,1.0,1.0,0.0,1.0,-3.0740206241607666,3.074012994766236,7.595304850838147e-06,2.3733997344970703,0.8985211253166199,0.8985211253166199,0.0,188.51202392578125,195.0,55013.8203125,-0.0,2648.924560546875,1.0,280.04168701171875,283.6494445800781,294.23046875,297.73486328125,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651904702186584,1.0,0.0,0.0,3.6422407627105713,3.642264842987061,8.851779966789763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.78125,0.0,1524.251708984375,1895.4371337890625,0.0,3998.716796875,0.903529167175293,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219690084457397,0.2677784562110901,0.2450390458106994,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821201324462891,0.5009520053863525,0.477368026971817,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605277180671692,0.6354472041130066,0.4450486004352569,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907336354255676,0.3565362989902496,0.341524988412857,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862025260925293,0.2302103340625763,1.0559436082839966,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030038595199585,1.0,1.0,0.0,1.0,-3.079807996749878,3.0798003673553467,7.62412082622177e-06,2.3779475688934326,0.9033530354499816,0.9033530354499816,0.0,190.79151916503903,198.0,53572.1796875,-0.0,2672.191162109375,1.0,280.3417358398437,283.8465881347656,294.1952209472656,297.6046447753906,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955388844013214,1.0,0.0,0.0,3.651093006134033,3.6511170864105225,8.894859320207615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.3955078125,0.0,1532.49072265625,1895.4371337890625,0.0,3911.376953125,0.9053645133972168,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219690084457397,0.2677784562110901,0.2450390458106994,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821201324462891,0.5009520053863525,0.477368026971817,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605277180671692,0.6354472041130066,0.4450486004352569,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907336354255676,0.3565362989902496,0.341524988412857,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862025260925293,0.2302103340625763,1.0559436082839966,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030038595199585,1.0,1.0,0.0,1.0,-3.079807996749878,3.0798003673553467,7.62412082622177e-06,2.3779475688934326,0.9033530354499816,0.9033530354499816,0.0,190.79151916503903,198.0,53572.1796875,-0.0,2672.191162109375,1.0,280.3417358398437,283.8465881347656,294.1952209472656,297.6046447753906,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955388844013214,1.0,0.0,0.0,3.651093006134033,3.6511170864105225,8.894859320207615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.3955078125,0.0,1532.49072265625,1895.4371337890625,0.0,3911.376953125,0.9053645133972168,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208768725395203,0.2675435245037079,0.245117574930191,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.880426287651062,0.5003260970115662,0.47713303565979,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.959450662136078,0.6361755728721619,0.4459108114242553,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895206212997437,0.3564894795417785,0.3417552709579468,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851422786712646,0.230184257030487,1.056797981262207,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040714383125305,1.0,1.0,0.0,1.0,-3.081968069076538,3.081960439682007,7.635148904228117e-06,2.3797528743743896,0.9028840661048888,0.9028840661048888,0.0,192.21240234375,198.0,54637.37109375,-0.0,2683.88623046875,1.0,280.0985412597656,283.69000244140625,294.2445068359375,297.8150634765625,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961788535118103,1.0,0.0,0.0,3.6550233364105225,3.6550471782684326,8.914019531403028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.3271484375,0.0,1537.2841796875,1895.4371337890625,0.0,3968.5126953125,0.9062277674674988,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.718697190284729,0.2668404877185821,0.2447394877672195,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775127530097961,0.4991320073604584,0.4763159155845642,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569293856620787,0.6361762881278992,0.4461714625358581,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871846556663513,0.3559906184673309,0.3415492177009582,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830496191978455,0.2298156917095184,1.056214451789856,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049346327781677,1.0,1.0,0.0,1.0,-3.0799031257629395,3.079895496368408,7.625255420862231e-06,2.378298044204712,0.9026343822479248,0.9026343822479248,0.0,194.23204040527344,201.0,54685.8828125,-0.0,2690.4423828125,1.0,280.0576477050781,283.6361083984375,294.2311096191406,297.7776794433594,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655005931854248,1.0,0.0,0.0,3.6566896438598633,3.656713724136353,8.922149845602689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.884765625,0.0,1539.6829833984375,1895.4371337890625,0.0,4001.464599609375,0.906674325466156,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127165794372559,0.264626532793045,0.2431865483522415,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701395392417908,0.4957265853881836,0.4736374914646148,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.949928104877472,0.6349824070930481,0.4457641839981079,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809828519821167,0.3541172742843628,0.3402628302574157,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773380041122437,0.2283439934253692,1.0516973733901978,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059817671775818,1.0,1.0,0.0,1.0,-3.067360639572144,3.0673530101776123,7.56372674004524e-06,2.3688015937805176,0.8987247347831726,0.8987247347831726,0.0,198.9185791015625,204.0,55678.453125,-0.0,2690.414794921875,1.0,279.7581787109375,283.4049987792969,294.2060546875,297.8324890136719,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759021401405334,1.0,0.0,0.0,3.653428554534912,3.653452634811402,8.906243351702869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.486328125,0.0,1537.8114013671875,1895.4371337890625,0.0,4093.002197265625,0.9060975313186646,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127165794372559,0.264626532793045,0.2431865483522415,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701395392417908,0.4957265853881836,0.4736374914646148,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.949928104877472,0.6349824070930481,0.4457641839981079,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809828519821167,0.3541172742843628,0.3402628302574157,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773380041122437,0.2283439934253692,1.0516973733901978,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059817671775818,1.0,1.0,0.0,1.0,-3.067360639572144,3.0673530101776123,7.56372674004524e-06,2.3688015937805176,0.8987247347831726,0.8987247347831726,0.0,198.9185791015625,204.0,55678.453125,-0.0,2690.414794921875,1.0,279.7581787109375,283.4049987792969,294.2060546875,297.8324890136719,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759021401405334,1.0,0.0,0.0,3.653428554534912,3.653452634811402,8.906243351702869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.486328125,0.0,1537.8114013671875,1895.4371337890625,0.0,4093.002197265625,0.9060975313186646,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074344158172607,0.2631668746471405,0.2417379021644592,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640084266662598,0.4932034313678741,0.4710584580898285,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442632794380188,0.635152280330658,0.4456228613853454,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757634520530701,0.3527790009975433,0.3389044404029846,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723291277885437,0.2270960807800293,1.046136736869812,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.606506884098053,1.0,1.0,0.0,1.0,-3.054021120071411,3.05401349067688,7.497932074329583e-06,2.358436584472656,0.8995923399925232,0.8995923399925232,0.0,202.7351226806641,207.0,54080.8671875,-0.0,2684.28076171875,1.0,280.0422058105469,283.5802307128906,294.1051940917969,297.56494140625,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658297300338744,1.0,0.0,0.0,3.651517391204834,3.6515414714813232,8.896926715351583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.1953125,0.0,1535.10205078125,1895.4371337890625,0.0,4004.37890625,0.905644953250885,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074344158172607,0.2631668746471405,0.2417379021644592,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640084266662598,0.4932034313678741,0.4710584580898285,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442632794380188,0.635152280330658,0.4456228613853454,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757634520530701,0.3527790009975433,0.3389044404029846,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723291277885437,0.2270960807800293,1.046136736869812,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.606506884098053,1.0,1.0,0.0,1.0,-3.054021120071411,3.05401349067688,7.497932074329583e-06,2.358436584472656,0.8995923399925232,0.8995923399925232,0.0,202.7351226806641,207.0,54080.8671875,-0.0,2684.28076171875,1.0,280.0422058105469,283.5802307128906,294.1051940917969,297.56494140625,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658297300338744,1.0,0.0,0.0,3.651517391204834,3.6515414714813232,8.896926715351583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.1953125,0.0,1535.10205078125,1895.4371337890625,0.0,4004.37890625,0.905644953250885,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045352458953857,0.2626473307609558,0.2412095814943313,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604661226272583,0.491857647895813,0.4696814119815826,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416263103485109,0.6366341710090637,0.4465633034706116,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729133367538452,0.352356344461441,0.3384335041046142,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694728136062622,0.2265160679817199,1.043380618095398,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073315739631653,1.0,1.0,0.0,1.0,-3.0489745140075684,3.048966884613037,7.473162440874148e-06,2.3545351028442383,0.9028455018997192,0.9028455018997192,0.0,205.2310485839844,210.0,52554.59375,-0.0,2687.438720703125,1.0,280.341796875,283.77557373046875,294.0636291503906,297.4105224609375,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539005160331726,1.0,0.0,0.0,3.655919790267944,3.655943632125856,8.91839249561599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.6015625,0.0,1538.76806640625,1895.4371337890625,0.0,3898.031982421875,0.9065228700637816,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045352458953857,0.2626473307609558,0.2412095814943313,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604661226272583,0.491857647895813,0.4696814119815826,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416263103485109,0.6366341710090637,0.4465633034706116,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729133367538452,0.352356344461441,0.3384335041046142,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694728136062622,0.2265160679817199,1.043380618095398,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073315739631653,1.0,1.0,0.0,1.0,-3.0489745140075684,3.048966884613037,7.473162440874148e-06,2.3545351028442383,0.9028455018997192,0.9028455018997192,0.0,205.2310485839844,210.0,52554.59375,-0.0,2687.438720703125,1.0,280.341796875,283.77557373046875,294.0636291503906,297.4105224609375,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539005160331726,1.0,0.0,0.0,3.655919790267944,3.655943632125856,8.91839249561599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.6015625,0.0,1538.76806640625,1895.4371337890625,0.0,3898.031982421875,0.9065228700637816,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007037997245789,0.261147528886795,0.2403524518013,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560627698898315,0.4893550872802734,0.4679194688796997,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375941753387452,0.6362217664718628,0.4468609690666199,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692938446998596,0.3511073291301727,0.3377342224121094,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660041213035583,0.2254253774881363,1.0402472019195557,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081961989402771,1.0,1.0,0.0,1.0,-3.04158878326416,3.041581392288208,7.437543445121264e-06,2.349060773849488,0.900520920753479,0.900520920753479,0.0,208.3978729248047,213.0,53590.16015625,-0.0,2689.489990234375,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5845642089844,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627631306648254,1.0,0.0,0.0,3.6560263633728014,3.656050443649292,8.918913181332755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.060546875,0.0,1540.05615234375,1895.4371337890625,0.0,3977.177978515625,0.906625509262085,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007037997245789,0.261147528886795,0.2403524518013,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560627698898315,0.4893550872802734,0.4679194688796997,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375941753387452,0.6362217664718628,0.4468609690666199,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692938446998596,0.3511073291301727,0.3377342224121094,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660041213035583,0.2254253774881363,1.0402472019195557,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081961989402771,1.0,1.0,0.0,1.0,-3.04158878326416,3.041581392288208,7.437543445121264e-06,2.349060773849488,0.900520920753479,0.900520920753479,0.0,208.3978729248047,213.0,53590.16015625,-0.0,2689.489990234375,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5845642089844,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627631306648254,1.0,0.0,0.0,3.6560263633728014,3.656050443649292,8.918913181332755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.060546875,0.0,1540.05615234375,1895.4371337890625,0.0,3977.177978515625,0.906625509262085,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978667974472046,0.2599446475505829,0.239506646990776,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530158996582031,0.4875425994396209,0.4665001630783081,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344093799591064,0.6352807283401489,0.4464617669582367,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666723728179932,0.350028395652771,0.3369651436805725,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635176539421082,0.2245376110076904,1.0372670888900757,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083930730819702,1.0,1.0,0.0,1.0,-3.033883810043335,3.033876419067383,7.400119557132712e-06,2.3431992530822754,0.8975878357887268,0.8975878357887268,0.0,210.4400787353516,213.0,54571.875,-0.0,2685.083740234375,1.0,279.80108642578125,283.3916320800781,294.1239013671875,297.7236633300781,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969784677028656,1.0,0.0,0.0,3.6527504920959473,3.652774572372437,8.902936770027736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.9638671875,0.0,1537.4034423828125,1895.4371337890625,0.0,4039.3115234375,0.9059457182884216,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.694525957107544,0.2585186064243316,0.238396555185318,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.849534809589386,0.4854450225830078,0.464729368686676,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306018948554992,0.633989155292511,0.4457225203514099,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636175751686096,0.3487014770507812,0.3359087407588959,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606123447418213,0.2234460860490799,1.0332465171813965,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.608376145362854,1.0,1.0,0.0,1.0,-3.023432970046997,3.023425579071045,7.349397947109537e-06,2.3352012634277344,0.894993007183075,0.894993007183075,0.0,212.69479370117188,201.0,54512.609375,-0.0,2676.464599609375,1.0,279.75811767578125,283.3352966308594,294.0915222167969,297.6435852050781,293.1499938964844,293.1499938964844,280.04998779296875,36280.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972562611103058,1.0,0.0,0.0,3.646472692489624,3.646496772766113,8.872361831890885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.263671875,0.0,1531.343505859375,1895.4371337890625,0.0,4063.7451171875,0.9046582579612732,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942225694656372,0.2567196786403656,0.2363799065351486,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.849596381187439,0.482485681772232,0.4614681303501129,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323763251304626,0.633110761642456,0.444667637348175,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638958692550659,0.3469000160694122,0.3338427245616913,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603478789329529,0.2218014746904373,1.0245678424835205,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038184762001038,1.0,1.0,0.0,1.0,-3.002896785736084,3.002889394760132,7.249806458275998e-06,2.319300413131714,0.8942380547523499,0.8942380547523499,0.0,209.6750946044922,189.0,52850.703125,-0.0,2621.47607421875,1.0,280.0421142578125,283.5125427246094,293.9942932128906,297.3771057128906,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616178870201112,1.0,0.0,0.0,3.6378796100616455,3.637903451919556,8.83059442458034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.24658203125,0.0,1521.30615234375,1895.4371337890625,0.0,3966.994384765625,0.9027195572853088,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942225694656372,0.2567196786403656,0.2363799065351486,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.849596381187439,0.482485681772232,0.4614681303501129,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323763251304626,0.633110761642456,0.444667637348175,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638958692550659,0.3469000160694122,0.3338427245616913,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603478789329529,0.2218014746904373,1.0245678424835205,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038184762001038,1.0,1.0,0.0,1.0,-3.002896785736084,3.002889394760132,7.249806458275998e-06,2.319300413131714,0.8942380547523499,0.8942380547523499,0.0,209.6750946044922,189.0,52850.703125,-0.0,2621.47607421875,1.0,280.0421142578125,283.5125427246094,293.9942932128906,297.3771057128906,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616178870201112,1.0,0.0,0.0,3.6378796100616455,3.637903451919556,8.83059442458034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.24658203125,0.0,1521.30615234375,1895.4371337890625,0.0,3966.994384765625,0.9027195572853088,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994108557701111,0.2559528052806854,0.2352258414030075,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554491996765137,0.4807663857936859,0.459321916103363,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416595697402954,0.6335995197296143,0.4446106851100921,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.769536554813385,0.3460683226585388,0.3325701057910919,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648837327957153,0.2209165394306183,1.0184311866760254,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975286960601807,1.0,1.0,0.0,1.0,-2.989947557449341,2.989940404891968,7.187376922956901e-06,2.3092825412750244,0.8958355784416199,0.8958355784416199,0.0,201.60186767578125,177.0,51251.98046875,-0.0,2555.6767578125,1.0,280.3416442871094,283.7090148925781,293.955810546875,297.2218017578125,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486926794052124,1.0,0.0,0.0,3.635501623153688,3.6355254650115967,8.819054073683219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.1728515625,0.0,1517.4613037109375,1895.4371337890625,0.0,3851.177001953125,0.9020823240280152,1.0,0.0,3.0,1.0,0.0
