time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994108557701111,0.2559528052806854,0.2352258414030075,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554491996765137,0.4807663857936859,0.459321916103363,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416595697402954,0.6335995197296143,0.4446106851100921,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.769536554813385,0.3460683226585388,0.3325701057910919,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648837327957153,0.2209165394306183,1.0184311866760254,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975286960601807,1.0,1.0,0.0,1.0,-2.989947557449341,2.989940404891968,7.187376922956901e-06,2.3092825412750244,0.8958355784416199,0.8958355784416199,0.0,201.60186767578125,177.0,51251.98046875,-0.0,2555.6767578125,1.0,280.3416442871094,283.7090148925781,293.955810546875,297.2218017578125,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486926794052124,1.0,0.0,0.0,3.635501623153688,3.6355254650115967,8.819054073683219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.1728515625,0.0,1517.4613037109375,1895.4371337890625,0.0,3851.177001953125,0.9020823240280152,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.707683265209198,0.2556681036949157,0.2345096915960312,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647940754890442,0.4796501100063324,0.4577656090259552,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547255039215088,0.6346118450164795,0.4449511766433716,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784326672554016,0.3457540571689605,0.331779420375824,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.67242830991745,0.2205057889223098,1.014264464378357,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904920697212219,1.0,1.0,0.0,1.0,-2.9816622734069824,2.9816551208496094,7.14768157195067e-06,2.3029189109802246,0.8995976448059082,0.8995976448059082,0.0,191.28350830078125,165.0,49737.87109375,-0.0,2487.648681640625,1.0,280.64166259765625,283.905029296875,293.9336242675781,297.10107421875,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93658709526062,1.0,0.0,0.0,3.64061975479126,3.640643835067749,8.843902605804033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.37939453125,0.0,1521.619140625,1895.4371337890625,0.0,3741.366943359375,0.9030897617340088,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.707683265209198,0.2556681036949157,0.2345096915960312,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647940754890442,0.4796501100063324,0.4577656090259552,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547255039215088,0.6346118450164795,0.4449511766433716,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784326672554016,0.3457540571689605,0.331779420375824,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.67242830991745,0.2205057889223098,1.014264464378357,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904920697212219,1.0,1.0,0.0,1.0,-2.9816622734069824,2.9816551208496094,7.14768157195067e-06,2.3029189109802246,0.8995976448059082,0.8995976448059082,0.0,191.28350830078125,165.0,49737.87109375,-0.0,2487.648681640625,1.0,280.64166259765625,283.905029296875,293.9336242675781,297.10107421875,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93658709526062,1.0,0.0,0.0,3.64061975479126,3.640643835067749,8.843902605804033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.37939453125,0.0,1521.619140625,1895.4371337890625,0.0,3741.366943359375,0.9030897617340088,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175934910774231,0.2556303143501282,0.2340137362480163,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.87678062915802,0.4788514375686645,0.45651575922966,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695512652397156,0.6358515024185181,0.4454534351825714,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897232174873352,0.3457193076610565,0.3312537670135498,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822185516357422,0.2203758805990219,1.0113368034362793,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.583148717880249,1.0,1.0,0.0,1.0,-2.976014375686645,2.9760072231292725,7.120773716451367e-06,2.298619270324707,0.9054759740829468,0.9054759740829468,0.0,179.98016357421875,153.0,48282.42578125,-0.0,2419.810791015625,1.0,280.9417419433594,284.0984191894531,293.9127197265625,296.9889221191406,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251874089241028,1.0,0.0,0.0,3.6537482738494873,3.653772354125977,8.907801429813844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.63037109375,0.0,1534.5928955078125,1895.4371337890625,0.0,3636.951904296875,0.9058792591094972,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175934910774231,0.2556303143501282,0.2340137362480163,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.87678062915802,0.4788514375686645,0.45651575922966,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695512652397156,0.6358515024185181,0.4454534351825714,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897232174873352,0.3457193076610565,0.3312537670135498,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822185516357422,0.2203758805990219,1.0113368034362793,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.583148717880249,1.0,1.0,0.0,1.0,-2.976014375686645,2.9760072231292725,7.120773716451367e-06,2.298619270324707,0.9054759740829468,0.9054759740829468,0.0,179.98016357421875,153.0,48282.42578125,-0.0,2419.810791015625,1.0,280.9417419433594,284.0984191894531,293.9127197265625,296.9889221191406,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251874089241028,1.0,0.0,0.0,3.6537482738494873,3.653772354125977,8.907801429813844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.63037109375,0.0,1534.5928955078125,1895.4371337890625,0.0,3636.951904296875,0.9058792591094972,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.722533106803894,0.2552319765090942,0.2336765974760055,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832346796989441,0.4779908657073974,0.4557799100875854,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767443537712096,0.6357230544090271,0.4455288052558899,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957534790039062,0.3453675210475921,0.3309205770492553,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874946355819702,0.220111072063446,1.0097824335098269,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793668627738953,1.0,1.0,0.0,1.0,-2.97255277633667,2.972545862197876,7.104500582499895e-06,2.296067714691162,0.9054701328277588,0.9054701328277588,0.0,174.35513305664062,153.0,49313.7109375,-0.0,2384.957275390625,1.0,280.6984558105469,283.9381408691406,293.97412109375,297.206787109375,293.1499938964844,293.1499938964844,280.6499938964844,35689.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318908452987672,1.0,0.0,0.0,3.6597750186920166,3.659799098968506,8.937211646298238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.77587890625,0.0,1541.7420654296875,1895.4371337890625,0.0,3698.460693359375,0.907212495803833,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266069650650024,0.2543821632862091,0.2329008728265762,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888665437698364,0.4765765368938446,0.4544770717620849,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.982653796672821,0.634834885597229,0.4449843466281891,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009965419769287,0.3445773720741272,0.3301606476306915,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920615434646606,0.2195318341255188,1.0068949460983276,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753176808357239,1.0,1.0,0.0,1.0,-2.9650228023529053,2.965015649795532,7.068838385748677e-06,2.2903754711151123,0.9056263566017152,0.9056263566017152,0.0,169.20144653320312,141.0,49336.3515625,-0.0,2345.236083984375,1.0,280.6576232910156,283.8808898925781,293.9677124023437,297.17730712890625,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359835386276244,1.0,0.0,0.0,3.663443803787232,3.6634678840637207,8.955140060606936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.7421875,0.0,1546.4180908203125,1895.4371337890625,0.0,3735.861328125,0.9081095457077026,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338293194770813,0.2519086599349975,0.2305753529071808,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993335962295532,0.4727623760700226,0.4508469998836517,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.992770791053772,0.6318050622940063,0.4429119229316711,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105103373527527,0.3421616852283478,0.3277933299541473,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302004814148,0.2177131325006485,0.9980652928352356,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663952827453613,1.0,1.0,0.0,1.0,-2.941923379898072,2.9419162273406982,6.9594948399753775e-06,2.272693157196045,0.9006062150001526,0.9006062150001526,0.0,159.339111328125,129.0,50253.41796875,-0.0,2254.429443359375,1.0,280.35809326171875,283.6427307128906,293.9517822265625,297.238525390625,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474771022796632,1.0,0.0,0.0,3.661858797073364,3.6618828773498535,8.94739173418202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.3408203125,0.0,1547.0830078125,1895.4371337890625,0.0,3840.20556640625,0.9079474210739136,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338293194770813,0.2519086599349975,0.2305753529071808,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993335962295532,0.4727623760700226,0.4508469998836517,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.992770791053772,0.6318050622940063,0.4429119229316711,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105103373527527,0.3421616852283478,0.3277933299541473,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302004814148,0.2177131325006485,0.9980652928352356,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663952827453613,1.0,1.0,0.0,1.0,-2.941923379898072,2.9419162273406982,6.9594948399753775e-06,2.272693157196045,0.9006062150001526,0.9006062150001526,0.0,159.339111328125,129.0,50253.41796875,-0.0,2254.429443359375,1.0,280.35809326171875,283.6427307128906,293.9517822265625,297.238525390625,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474771022796632,1.0,0.0,0.0,3.661858797073364,3.6618828773498535,8.94739173418202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.3408203125,0.0,1547.0830078125,1895.4371337890625,0.0,3840.20556640625,0.9079474210739136,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.738623321056366,0.2498949468135833,0.2286693304777145,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065043330192566,0.4697333872318268,0.4479348361492157,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988774061203004,0.6291568279266357,0.440924733877182,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.81657874584198,0.340121865272522,0.3257808685302734,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056807279586792,0.2161381691694259,0.9904507994651794,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598308444023132,1.0,1.0,0.0,1.0,-2.922179937362671,2.922173023223877,6.866631338198204e-06,2.2575438022613525,0.8937658071517944,0.8937658071517944,0.0,152.76516723632812,129.0,51122.48828125,-0.0,2187.11376953125,1.0,280.0775451660156,283.4356994628906,293.9460754394531,297.3206481933594,293.1499938964844,293.1499938964844,280.04998779296875,36414.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555931091308594,1.0,0.0,0.0,3.6510746479034415,3.651098728179932,8.894769507605815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.15771484375,0.0,1537.46630859375,1895.4371337890625,0.0,3913.206298828125,0.9057294130325316,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404422760009766,0.2488384693861007,0.227636769413948,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094448685646056,0.4681519269943237,0.4463642537593841,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.627849280834198,0.4374946057796478,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189083933830261,0.3390314877033233,0.3246767222881317,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077178359031677,0.2152848988771438,0.9862846732139589,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562781095504761,1.0,1.0,0.0,1.0,-2.908604383468628,2.908597469329834,6.8032672970730346e-06,2.247183322906494,0.8903664350509644,0.8903664350509644,0.0,149.8864288330078,117.0,50963.13671875,-0.0,2149.452880859375,1.0,280.0581359863281,283.4066162109375,293.9171142578125,297.2550048828125,293.1499938964844,293.1499938964844,280.3500061035156,36557.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956407904624939,1.0,0.0,0.0,3.642728090286255,3.642752170562744,8.854148063619505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.92041015625,0.0,1529.2568359375,1895.4371337890625,0.0,3920.501708984375,0.9039815664291382,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475036978721619,0.246729165315628,0.2251352816820144,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206364750862122,0.4646830558776855,0.4423932731151581,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282827854156494,0.4199221134185791,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8272401690483093,0.3366719186306,0.3218579888343811,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148784399032593,0.213294580578804,0.9750534296035768,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446316003799438,1.0,1.0,0.0,1.0,-2.862812042236328,2.8628056049346924,6.590642897208454e-06,2.2117624282836914,0.8830084800720215,0.8830084800720215,0.0,140.71226501464844,105.0,48994.546875,-0.0,2027.416015625,1.0,280.342041015625,283.5789794921875,293.8093566894531,296.96014404296875,293.1499938964844,293.1499938964844,280.6499938964844,36717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426897764205932,1.0,0.0,0.0,3.6159987449646,3.6160225868225098,8.724686040295637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.0712890625,0.0,1500.9866943359375,1895.4371337890625,0.0,3796.8740234375,0.8981543183326721,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475036978721619,0.246729165315628,0.2251352816820144,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206364750862122,0.4646830558776855,0.4423932731151581,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282827854156494,0.4199221134185791,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8272401690483093,0.3366719186306,0.3218579888343811,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148784399032593,0.213294580578804,0.9750534296035768,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446316003799438,1.0,1.0,0.0,1.0,-2.862812042236328,2.8628056049346924,6.590642897208454e-06,2.2117624282836914,0.8830084800720215,0.8830084800720215,0.0,140.71226501464844,105.0,48994.546875,-0.0,2027.416015625,1.0,280.342041015625,283.5789794921875,293.8093566894531,296.96014404296875,293.1499938964844,293.1499938964844,280.6499938964844,36717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426897764205932,1.0,0.0,0.0,3.6159987449646,3.6160225868225098,8.724686040295637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.0712890625,0.0,1500.9866943359375,1895.4371337890625,0.0,3796.8740234375,0.8981543183326721,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.759139358997345,0.2456654608249664,0.2236665189266204,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381107687950134,0.462543785572052,0.4397827386856079,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.634263813495636,0.3977126479148865,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8398999571800232,0.3353175818920135,0.3200384974479675,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253828644752502,0.2120511382818222,0.9670699834823608,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323091745376587,1.0,1.0,0.0,1.0,-2.8194308280944824,2.8194243907928467,6.392302566382568e-06,2.178195238113404,0.8761342763900757,0.8761342763900757,0.0,130.17442321777344,108.0,47010.79296875,-0.0,1906.16748046875,1.0,280.641357421875,283.7721862792969,293.7641296386719,296.7756042480469,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259728789329528,1.0,0.0,0.0,3.586652994155884,3.586676597595215,8.583650696891709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.28515625,0.0,1469.632568359375,1895.4371337890625,0.0,3644.17431640625,0.8916705846786499,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.759139358997345,0.2456654608249664,0.2236665189266204,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381107687950134,0.462543785572052,0.4397827386856079,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.634263813495636,0.3977126479148865,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8398999571800232,0.3353175818920135,0.3200384974479675,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253828644752502,0.2120511382818222,0.9670699834823608,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323091745376587,1.0,1.0,0.0,1.0,-2.8194308280944824,2.8194243907928467,6.392302566382568e-06,2.178195238113404,0.8761342763900757,0.8761342763900757,0.0,130.17442321777344,108.0,47010.79296875,-0.0,1906.16748046875,1.0,280.641357421875,283.7721862792969,293.7641296386719,296.7756042480469,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259728789329528,1.0,0.0,0.0,3.586652994155884,3.586676597595215,8.583650696891709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.28515625,0.0,1469.632568359375,1895.4371337890625,0.0,3644.17431640625,0.8916705846786499,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638469934463501,0.2453221976757049,0.2231702357530594,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.944821834564209,0.4617435932159424,0.4388043582439422,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382845044136047,0.3894678950309753,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449525833129883,0.3348552882671356,0.3193973302841186,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294344902038574,0.2116367816925048,0.9642651081085204,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281345844268799,1.0,1.0,0.0,1.0,-2.8035919666290283,2.803585767745972,6.320284228422679e-06,2.1657755374908447,0.873387336730957,0.873387336730957,0.0,126.39405059814452,108.0,45605.1484375,-0.0,1863.0775146484373,1.0,280.89678955078125,283.92999267578125,293.7275390625,296.6001281738281,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156045913696288,1.0,0.0,0.0,3.57124924659729,3.571272611618042,8.510079965162731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.24072265625,0.0,1453.120849609375,1895.4371337890625,0.0,3548.541015625,0.8882851004600525,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676819562911987,0.2450944930315017,0.222857192158699,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9500397443771362,0.4611116647720337,0.4380800724029541,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422351598739624,0.3831211924552917,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490372896194458,0.3345358669757843,0.3189654648303985,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7326904535293579,0.2113593518733978,0.9623605608940125,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248860716819763,1.0,1.0,0.0,1.0,-2.791903018951416,2.79189682006836,6.267552635108586e-06,2.156681537628174,0.869791567325592,0.869791567325592,0.0,123.55410766601562,126.0,45200.34375,-0.0,1831.3231201171875,1.0,280.9411926269531,283.9759521484375,293.7370910644531,296.6289978027344,293.1499938964844,293.1499938964844,281.25,36810.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096197485923768,1.0,0.0,0.0,3.556312322616577,3.556335687637329,8.439041039309814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.712890625,0.0,1437.32177734375,1895.4371337890625,0.0,3493.07421875,0.8849362134933472,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657296061515808,0.2447969168424606,0.2225705236196518,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.947005331516266,0.4601027071475982,0.4370802640914917,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480464339256287,0.38555708527565,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469562530517578,0.3341409265995025,0.3185458183288574,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308911681175232,0.2110545188188552,0.9607840180397034,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.525936484336853,1.0,1.0,0.0,1.0,-2.7908551692962646,2.790848970413208,6.262256647460163e-06,2.155599355697632,0.8643584251403809,0.8643584251403809,0.0,124.41985321044922,144.0,43667.15234375,-0.0,1833.8382568359373,1.0,281.2408142089844,284.1954345703125,293.71514892578125,296.5055236816406,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944913148880005,1.0,0.0,0.0,3.52697491645813,3.526997804641724,8.300381182380079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.970703125,0.0,1406.182373046875,1895.4371337890625,0.0,3352.183349609375,0.8783946633338928,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657296061515808,0.2447969168424606,0.2225705236196518,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.947005331516266,0.4601027071475982,0.4370802640914917,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480464339256287,0.38555708527565,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469562530517578,0.3341409265995025,0.3185458183288574,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308911681175232,0.2110545188188552,0.9607840180397034,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.525936484336853,1.0,1.0,0.0,1.0,-2.7908551692962646,2.790848970413208,6.262256647460163e-06,2.155599355697632,0.8643584251403809,0.8643584251403809,0.0,124.41985321044922,144.0,43667.15234375,-0.0,1833.8382568359373,1.0,281.2408142089844,284.1954345703125,293.71514892578125,296.5055236816406,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944913148880005,1.0,0.0,0.0,3.52697491645813,3.526997804641724,8.300381182380079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.970703125,0.0,1406.182373046875,1895.4371337890625,0.0,3352.183349609375,0.8783946633338928,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.756420373916626,0.2446655184030532,0.2226302623748779,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331513047218324,0.4593541026115417,0.4365442097187042,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498857736587524,0.400236040353775,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370354771614075,0.3340072333812713,0.3185852468013763,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225826382637024,0.2109412401914596,0.9611682295799256,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325897932052612,1.0,1.0,0.0,1.0,-2.8084192276000977,2.808413028717041,6.341256721498212e-06,2.169133186340332,0.8600487112998962,0.8600487112998962,0.0,130.7233123779297,162.0,42320.65625,-0.0,1891.4129638671875,1.0,281.54052734375,284.4249572753906,293.69439697265625,296.398681640625,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881033718585968,1.0,0.0,0.0,3.5005478858947754,3.50057053565979,8.176460255526763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.75634765625,0.0,1378.175537109375,1895.4371337890625,0.0,3226.267578125,0.8724676370620728,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.756420373916626,0.2446655184030532,0.2226302623748779,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331513047218324,0.4593541026115417,0.4365442097187042,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498857736587524,0.400236040353775,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370354771614075,0.3340072333812713,0.3185852468013763,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225826382637024,0.2109412401914596,0.9611682295799256,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325897932052612,1.0,1.0,0.0,1.0,-2.8084192276000977,2.808413028717041,6.341256721498212e-06,2.169133186340332,0.8600487112998962,0.8600487112998962,0.0,130.7233123779297,162.0,42320.65625,-0.0,1891.4129638671875,1.0,281.54052734375,284.4249572753906,293.69439697265625,296.398681640625,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881033718585968,1.0,0.0,0.0,3.5005478858947754,3.50057053565979,8.176460255526763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.75634765625,0.0,1378.175537109375,1895.4371337890625,0.0,3226.267578125,0.8724676370620728,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436308860778809,0.2446586936712265,0.222932294011116,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134645462036132,0.4587725698947906,0.4363152682781219,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482474207878113,0.4226960837841034,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232167363166809,0.3340523838996887,0.3189434707164764,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102479338645935,0.2108923941850662,0.9625895619392396,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.543021023273468,1.0,1.0,0.0,1.0,-2.83763074874878,2.837624311447144,6.473997927969322e-06,2.191758632659912,0.8568913340568542,0.8568913340568542,0.0,140.8784942626953,165.0,41074.1171875,-0.0,1987.073974609375,1.0,281.8403015136719,284.6573486328125,293.671142578125,296.2980041503906,293.1499938964844,293.1499938964844,282.1499938964844,36586.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689510226249695,1.0,0.0,0.0,3.4782543182373047,3.47827696800232,8.072647119661269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.74267578125,0.0,1354.537841796875,1895.4371337890625,0.0,3112.970458984375,0.8674361705780029,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436308860778809,0.2446586936712265,0.222932294011116,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134645462036132,0.4587725698947906,0.4363152682781219,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482474207878113,0.4226960837841034,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232167363166809,0.3340523838996887,0.3189434707164764,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102479338645935,0.2108923941850662,0.9625895619392396,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.543021023273468,1.0,1.0,0.0,1.0,-2.83763074874878,2.837624311447144,6.473997927969322e-06,2.191758632659912,0.8568913340568542,0.8568913340568542,0.0,140.8784942626953,165.0,41074.1171875,-0.0,1987.073974609375,1.0,281.8403015136719,284.6573486328125,293.671142578125,296.2980041503906,293.1499938964844,293.1499938964844,282.1499938964844,36586.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689510226249695,1.0,0.0,0.0,3.4782543182373047,3.47827696800232,8.072647119661269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.74267578125,0.0,1354.537841796875,1895.4371337890625,0.0,3112.970458984375,0.8674361705780029,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347810864448547,0.2447252422571182,0.2232509404420852,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003430008888245,0.4582788646221161,0.4361184537410736,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448644399642944,0.4398818910121918,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132391571998596,0.3341840207576751,0.3193367719650268,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006565928459167,0.2108307778835296,0.9636901617050172,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.84820556640625,1.0,0.550704300403595,1.0,1.0,0.0,1.0,-2.8602428436279297,2.860236406326294,6.578306965820957e-06,2.209547519683838,0.8547267317771912,0.8547267317771912,0.0,149.01429748535156,168.0,39763.609375,-0.0,2063.7216796875,1.0,282.1401062011719,284.8818359375,293.64288330078125,296.1932373046875,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575196862220764,1.0,0.0,0.0,3.460644245147705,3.4606666564941406,7.991112056515703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.861328125,0.0,1335.81884765625,1895.4371337890625,0.0,3005.7451171875,0.8634333610534668,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347810864448547,0.2447252422571182,0.2232509404420852,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003430008888245,0.4582788646221161,0.4361184537410736,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448644399642944,0.4398818910121918,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132391571998596,0.3341840207576751,0.3193367719650268,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006565928459167,0.2108307778835296,0.9636901617050172,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.84820556640625,1.0,0.550704300403595,1.0,1.0,0.0,1.0,-2.8602428436279297,2.860236406326294,6.578306965820957e-06,2.209547519683838,0.8547267317771912,0.8547267317771912,0.0,149.01429748535156,168.0,39763.609375,-0.0,2063.7216796875,1.0,282.1401062011719,284.8818359375,293.64288330078125,296.1932373046875,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575196862220764,1.0,0.0,0.0,3.460644245147705,3.4606666564941406,7.991112056515703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.861328125,0.0,1335.81884765625,1895.4371337890625,0.0,3005.7451171875,0.8634333610534668,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313395142555237,0.2447581738233566,0.2233745902776718,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953816294670105,0.458040326833725,0.4359842240810394,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431834101676941,0.4468705058097839,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8091996312141418,0.3342545330524444,0.3195028007030487,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968367695808411,0.2107923477888107,0.9640394449234008,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.553905725479126,1.0,1.0,0.0,1.0,-2.869251251220703,2.8692445755004883,6.6200282162753865e-06,2.216604709625244,0.854439377784729,0.854439377784729,0.0,152.4007568359375,168.0,38609.9375,-0.0,2095.28662109375,1.0,282.3932189941406,285.04443359375,293.6029663085937,296.0412292480469,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849518895149231,1.0,0.0,0.0,3.453294515609741,3.4533166885375977,7.957204957165231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.85791015625,0.0,1327.90625,1895.4371337890625,0.0,2930.764892578125,0.8617852330207825,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277300953865051,0.2448242455720901,0.2235763072967529,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901650309562683,0.4578534662723541,0.4359562993049621,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974679350852966,0.6417748332023621,0.4496821463108063,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047937154769897,0.3343582153320312,0.3197470009326935,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927979588508606,0.2107738852500915,0.9646345973014832,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566078424453735,1.0,1.0,0.0,1.0,-2.873845338821411,2.8738389015197754,6.641849722655024e-06,2.2204244136810303,0.8533851504325867,0.8533851504325867,0.0,155.96534729003906,171.0,38369.6328125,-0.0,2120.46484375,1.0,282.4400329589844,285.0965881347656,293.6081848144531,296.077392578125,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456310629844666,1.0,0.0,0.0,3.447514772415161,3.4475369453430176,7.93059143688879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.82421875,0.0,1321.781494140625,1895.4371337890625,0.0,2894.368408203125,0.8604269027709961,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.721051037311554,0.2448955476284027,0.2238873392343521,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806713223457336,0.4574536681175232,0.4358284175395965,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891440868377686,0.6410411596298218,0.448899507522583,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966178059577942,0.3345185816287994,0.320154994726181,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854004263877869,0.2107087075710296,0.9655447006225586,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.560657799243927,1.0,1.0,0.0,1.0,-2.874728918075561,2.8747222423553467,6.646068413829198e-06,2.2211673259735107,0.852656900882721,0.852656900882721,0.0,162.49346923828125,174.0,36864.98046875,-0.0,2153.943359375,1.0,282.7398376464844,285.299072265625,293.5682983398437,295.9487609863281,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325329422950745,1.0,0.0,0.0,3.4383468627929688,3.438369035720825,7.888468758210365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.35791015625,0.0,1311.89208984375,1895.4371337890625,0.0,2772.037353515625,0.8583106994628906,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.721051037311554,0.2448955476284027,0.2238873392343521,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806713223457336,0.4574536681175232,0.4358284175395965,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891440868377686,0.6410411596298218,0.448899507522583,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966178059577942,0.3345185816287994,0.320154994726181,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854004263877869,0.2107087075710296,0.9655447006225586,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.560657799243927,1.0,1.0,0.0,1.0,-2.874728918075561,2.8747222423553467,6.646068413829198e-06,2.2211673259735107,0.852656900882721,0.852656900882721,0.0,162.49346923828125,174.0,36864.98046875,-0.0,2153.943359375,1.0,282.7398376464844,285.299072265625,293.5682983398437,295.9487609863281,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325329422950745,1.0,0.0,0.0,3.4383468627929688,3.438369035720825,7.888468758210365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.35791015625,0.0,1311.89208984375,1895.4371337890625,0.0,2772.037353515625,0.8583106994628906,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163482904434204,0.2449938207864761,0.224146157503128,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741178512573242,0.4571442902088165,0.4357005059719085,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.98343026638031,0.6416674256324768,0.4493086338043213,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910044193267822,0.3347103893756866,0.320514976978302,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803088784217834,0.2106872051954269,0.9662899374961852,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638408064842224,1.0,1.0,0.0,1.0,-2.8767056465148926,2.8766989707946777,6.655371635133633e-06,2.2227659225463867,0.8526554107666016,0.8526554107666016,0.0,167.35716247558594,177.0,35368.6953125,-0.0,2181.161865234375,1.0,283.03973388671875,285.4989624023437,293.526611328125,295.81646728515625,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180801868438721,1.0,0.0,0.0,3.4329934120178223,3.4330155849456787,7.86392320151208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.81591796875,0.0,1305.8487548828125,1895.4371337890625,0.0,2637.792724609375,0.8550431132316589,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163482904434204,0.2449938207864761,0.224146157503128,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741178512573242,0.4571442902088165,0.4357005059719085,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.98343026638031,0.6416674256324768,0.4493086338043213,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910044193267822,0.3347103893756866,0.320514976978302,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803088784217834,0.2106872051954269,0.9662899374961852,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638408064842224,1.0,1.0,0.0,1.0,-2.8767056465148926,2.8766989707946777,6.655371635133633e-06,2.2227659225463867,0.8526554107666016,0.8526554107666016,0.0,167.35716247558594,177.0,35368.6953125,-0.0,2181.161865234375,1.0,283.03973388671875,285.4989624023437,293.526611328125,295.81646728515625,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180801868438721,1.0,0.0,0.0,3.4329934120178223,3.4330155849456787,7.86392320151208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.81591796875,0.0,1305.8487548828125,1895.4371337890625,0.0,2637.792724609375,0.8550431132316589,1.0,0.0,3.0,1.0,0.0
