time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120797038078308,0.244744598865509,0.2241950631141662,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685023188591003,0.4564674198627472,0.4353656470775604,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784197211265564,0.6420097351074219,0.449785053730011,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861636877059937,0.3345796465873718,0.3206716477870941,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759243011474609,0.2104648649692535,0.9664406776428224,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664656758308411,1.0,1.0,0.0,1.0,-2.8773081302642822,2.8773014545440674,6.658429356320994e-06,2.2233519554138184,0.8511083722114563,0.8511083722114563,0.0,171.60218811035156,180.0,34635.14453125,-0.0,2203.017822265625,1.0,283.14630126953125,285.5738220214844,293.52069091796875,295.78759765625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121008276939392,1.0,0.0,0.0,3.4086477756500244,3.4086694717407227,7.752781243652862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.69091796875,0.0,1279.3314208984375,1895.4371337890625,0.0,2582.55322265625,0.8479940891265869,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120797038078308,0.244744598865509,0.2241950631141662,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685023188591003,0.4564674198627472,0.4353656470775604,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784197211265564,0.6420097351074219,0.449785053730011,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861636877059937,0.3345796465873718,0.3206716477870941,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759243011474609,0.2104648649692535,0.9664406776428224,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664656758308411,1.0,1.0,0.0,1.0,-2.8773081302642822,2.8773014545440674,6.658429356320994e-06,2.2233519554138184,0.8511083722114563,0.8511083722114563,0.0,171.60218811035156,180.0,34635.14453125,-0.0,2203.017822265625,1.0,283.14630126953125,285.5738220214844,293.52069091796875,295.78759765625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121008276939392,1.0,0.0,0.0,3.4086477756500244,3.4086694717407227,7.752781243652862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.69091796875,0.0,1279.3314208984375,1895.4371337890625,0.0,2582.55322265625,0.8479940891265869,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071384787559509,0.243945375084877,0.2237684279680252,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626214265823364,0.4551445841789245,0.434453010559082,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728392958641052,0.6415045857429504,0.4497159123420715,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809833288192749,0.3339002728462219,0.3203392028808594,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218752861023,0.2098518311977386,0.9649813771247864,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685084462165833,1.0,1.0,0.0,1.0,-2.873466730117798,2.873460054397583,6.640925676038023e-06,2.22050142288208,0.8476667404174805,0.8476667404174805,0.0,175.8131561279297,183.0,34238.8203125,-0.0,2217.06494140625,1.0,283.1498718261719,285.5829162597656,293.504638671875,295.7665100097656,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116031885147095,1.0,0.0,0.0,3.3632969856262207,3.3633182048797607,7.547858444922895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.96337890625,0.0,1231.347900390625,1895.4371337890625,0.0,2577.96484375,0.8369074463844299,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071384787559509,0.243945375084877,0.2237684279680252,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626214265823364,0.4551445841789245,0.434453010559082,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728392958641052,0.6415045857429504,0.4497159123420715,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809833288192749,0.3339002728462219,0.3203392028808594,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218752861023,0.2098518311977386,0.9649813771247864,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685084462165833,1.0,1.0,0.0,1.0,-2.873466730117798,2.873460054397583,6.640925676038023e-06,2.22050142288208,0.8476667404174805,0.8476667404174805,0.0,175.8131561279297,183.0,34238.8203125,-0.0,2217.06494140625,1.0,283.1498718261719,285.5829162597656,293.504638671875,295.7665100097656,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116031885147095,1.0,0.0,0.0,3.3632969856262207,3.3633182048797607,7.547858444922895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.96337890625,0.0,1231.347900390625,1895.4371337890625,0.0,2577.96484375,0.8369074463844299,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044755220413208,0.2433970272541046,0.2233970612287521,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596153259277344,0.4543023705482483,0.433797150850296,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698517918586732,0.6410241723060608,0.4494908154010772,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782935500144958,0.3333977460861206,0.319998025894165,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687602400779724,0.2094185203313827,0.9636266827583312,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693158507347107,1.0,1.0,0.0,1.0,-2.869924783706665,2.86991810798645,6.624662546528271e-06,2.217808246612549,0.845457911491394,0.845457911491394,0.0,177.89468383789062,183.0,33986.64453125,-0.0,2221.167724609375,1.0,283.14996337890625,285.5902404785156,293.4852600097656,295.7366943359375,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112195730209351,1.0,0.0,0.0,3.327856063842773,3.327876806259156,7.389623988274252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.3896484375,0.0,1194.403564453125,1895.4371337890625,0.0,2574.4287109375,0.8311081528663635,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018118500709534,0.2427886426448822,0.2229625135660171,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566635251045227,0.4533847272396087,0.4330594539642334,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668397307395936,0.6404515504837036,0.4491933584213257,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756302356719971,0.3328219950199127,0.3195784986019134,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663127541542053,0.208924189209938,0.9619647264480592,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700014233589172,1.0,1.0,0.0,1.0,-2.8656580448150635,2.8656513690948486,6.605058388231555e-06,2.2145466804504395,0.842856764793396,0.842856764793396,0.0,179.91847229003906,186.0,33772.90625,-0.0,2223.7294921875,1.0,283.1499938964844,285.5924377441406,293.4627685546875,295.703125,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104492425918579,1.0,0.0,0.0,3.3044188022613525,3.304439306259156,7.28590407561569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.3701171875,0.0,1171.1768798828125,1895.4371337890625,0.0,2567.3310546875,0.8227094411849976,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988554000854492,0.2420609444379806,0.2224192321300506,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534424304962158,0.4522975981235504,0.4321586787700653,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634643197059632,0.6397392749786377,0.448792964220047,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727019190788269,0.3321154713630676,0.3190349042415619,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636075973510742,0.2083163261413574,0.9598056077957152,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706452131271362,1.0,1.0,0.0,1.0,-2.8601937294006348,2.86018705368042,6.579962700925535e-06,2.210355281829834,0.839661180973053,0.839661180973053,0.0,182.113525390625,186.0,33458.484375,-0.0,2225.058837890625,1.0,283.1499938964844,285.6022033691406,293.4349060058594,295.6580505371094,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090083003044128,1.0,0.0,0.0,3.2598657608032227,3.259885787963867,7.09075891336397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.80126953125,0.0,1126.686279296875,1895.4371337890625,0.0,2554.0634765625,0.8148143291473389,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965804696083069,0.2414625138044357,0.2219660878181457,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509966135025024,0.4514087438583374,0.4314156472682953,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608431458473206,0.639135479927063,0.4484477639198303,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704653143882751,0.331523597240448,0.3185697197914123,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615315079689026,0.2078060805797577,0.9579451084136964,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710741877555847,1.0,1.0,0.0,1.0,-2.855546474456787,2.8555397987365723,6.558644599863328e-06,2.206784725189209,0.8368351459503174,0.8368351459503174,0.0,183.77828979492188,189.0,33245.6171875,-0.0,2225.19677734375,1.0,283.1499938964844,285.6055603027344,293.4130249023437,295.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075639605522156,1.0,0.0,0.0,3.235045909881592,3.235065698623657,6.983195248722041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.05615234375,0.0,1103.11962890625,1895.4371337890625,0.0,2540.7783203125,0.806113600730896,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915578842163086,0.2400475293397903,0.2208690047264099,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456854820251465,0.4493162333965301,0.429636538028717,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549787044525146,0.6376705765724182,0.4475786387920379,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655766010284424,0.3300959765911102,0.3174143135547638,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569687128067017,0.2065698504447937,0.9532917737960817,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718465447425842,1.0,1.0,0.0,1.0,-2.844064474105835,2.84405779838562,6.506082627311116e-06,2.1979455947875977,0.8297198414802551,0.8297198414802551,0.0,187.39747619628903,177.0,32668.53515625,-0.0,2223.119140625,1.0,283.1499938964844,285.6222229003906,293.3626403808594,295.538330078125,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033189177513123,1.0,0.0,0.0,3.1570987701416016,3.1571176052093506,6.650734576396644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.7314453125,0.0,1030.1314697265625,1895.4371337890625,0.0,2501.808349609375,0.7875745296478271,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915578842163086,0.2400475293397903,0.2208690047264099,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456854820251465,0.4493162333965301,0.429636538028717,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549787044525146,0.6376705765724182,0.4475786387920379,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655766010284424,0.3300959765911102,0.3174143135547638,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569687128067017,0.2065698504447937,0.9532917737960817,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718465447425842,1.0,1.0,0.0,1.0,-2.844064474105835,2.84405779838562,6.506082627311116e-06,2.1979455947875977,0.8297198414802551,0.8297198414802551,0.0,187.39747619628903,177.0,32668.53515625,-0.0,2223.119140625,1.0,283.1499938964844,285.6222229003906,293.3626403808594,295.538330078125,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033189177513123,1.0,0.0,0.0,3.1570987701416016,3.1571176052093506,6.650734576396644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.7314453125,0.0,1030.1314697265625,1895.4371337890625,0.0,2501.808349609375,0.7875745296478271,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.692165732383728,0.238597497344017,0.219487652182579,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467220664024353,0.4471614956855774,0.4275350570678711,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103192806244,0.6361132860183716,0.4464511275291443,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.766607940196991,0.3285948634147644,0.3159248530864715,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.657462477684021,0.2052684873342514,0.9470881223678588,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.567933201789856,1.0,1.0,0.0,1.0,-2.8292808532714844,2.8292744159698486,6.438746822823305e-06,2.1865780353546143,0.821559727191925,0.821559727191925,0.0,184.52468872070312,165.0,32031.4296875,-0.0,2184.082763671875,1.0,283.1499938964844,285.64117431640625,293.31207275390625,295.4501037597656,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981722950935364,1.0,0.0,0.0,3.0717835426330566,3.0718016624450684,6.296141918937792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.08984375,0.0,954.2932739257812,1895.4371337890625,0.0,2454.7265625,0.767382025718689,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.692165732383728,0.238597497344017,0.219487652182579,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467220664024353,0.4471614956855774,0.4275350570678711,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103192806244,0.6361132860183716,0.4464511275291443,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.766607940196991,0.3285948634147644,0.3159248530864715,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.657462477684021,0.2052684873342514,0.9470881223678588,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.567933201789856,1.0,1.0,0.0,1.0,-2.8292808532714844,2.8292744159698486,6.438746822823305e-06,2.1865780353546143,0.821559727191925,0.821559727191925,0.0,184.52468872070312,165.0,32031.4296875,-0.0,2184.082763671875,1.0,283.1499938964844,285.64117431640625,293.31207275390625,295.4501037597656,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981722950935364,1.0,0.0,0.0,3.0717835426330566,3.0718016624450684,6.296141918937792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.08984375,0.0,954.2932739257812,1895.4371337890625,0.0,2454.7265625,0.767382025718689,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964203715324402,0.2371635884046554,0.2179679125547409,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518627285957336,0.4449882507324219,0.4252554178237915,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642120003700256,0.6345024704933167,0.4451689124107361,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714715600013733,0.3270686566829681,0.3142500817775726,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612328290939331,0.2039569020271301,0.9400636553764344,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.561623752117157,1.0,1.0,0.0,1.0,-2.8127191066741943,2.8127126693725586,6.363625288940966e-06,2.1737961769104004,0.812357485294342,0.812357485294342,0.0,177.7010498046875,153.0,31343.298828125,-0.0,2123.488525390625,1.0,283.1499938964844,285.6626892089844,293.25994873046875,295.3572998046875,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922787666320801,1.0,0.0,0.0,2.979698896408081,2.9797163009643555,5.924314336880343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.25341796875,0.0,877.0181274414062,1895.4371337890625,0.0,2401.05224609375,0.7456905841827393,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964203715324402,0.2371635884046554,0.2179679125547409,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518627285957336,0.4449882507324219,0.4252554178237915,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642120003700256,0.6345024704933167,0.4451689124107361,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714715600013733,0.3270686566829681,0.3142500817775726,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612328290939331,0.2039569020271301,0.9400636553764344,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.561623752117157,1.0,1.0,0.0,1.0,-2.8127191066741943,2.8127126693725586,6.363625288940966e-06,2.1737961769104004,0.812357485294342,0.812357485294342,0.0,177.7010498046875,153.0,31343.298828125,-0.0,2123.488525390625,1.0,283.1499938964844,285.6626892089844,293.25994873046875,295.3572998046875,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922787666320801,1.0,0.0,0.0,2.979698896408081,2.9797163009643555,5.924314336880343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.25341796875,0.0,877.0181274414062,1895.4371337890625,0.0,2401.05224609375,0.7456905841827393,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995000839233398,0.2364543229341507,0.2171808630228042,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555430769920349,0.4438988864421844,0.4240759015083313,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688958525657654,0.6336811184883118,0.444487988948822,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749319672584534,0.3263005018234253,0.3133715093135834,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640056371688843,0.2033027857542038,0.9363883137702942,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.557887077331543,1.0,1.0,0.0,1.0,-2.8040642738342285,2.8040578365325928,6.324533387669362e-06,2.16711163520813,0.8074204921722412,0.8074204921722412,0.0,173.42202758789062,153.0,30951.912109375,-0.0,2088.67431640625,1.0,283.1499938964844,285.6779479980469,293.2328796386719,295.3075866699219,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890425324440002,1.0,0.0,0.0,2.923845767974853,2.92386245727539,5.704298473574454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.8828125,0.0,831.8491821289062,1895.4371337890625,0.0,2371.694580078125,0.7352780699729919,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031217217445374,0.2357488721609115,0.2163866609334945,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598849773406982,0.4428074955940246,0.4228838086128235,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741045832633972,0.6328461766242981,0.4437931776046753,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.778995931148529,0.3255290389060974,0.3124778270721435,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.667305588722229,0.2026508301496505,0.932657778263092,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538769364356995,1.0,1.0,0.0,1.0,-2.795284509658813,2.795278310775757,6.284996743488591e-06,2.160329341888428,0.8021636605262756,0.8021636605262756,0.0,168.7462158203125,141.0,30611.9375,-0.0,2051.964599609375,1.0,283.1499938964844,285.6875,293.2059326171875,295.2599182128906,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856782078742981,1.0,0.0,0.0,2.8813180923461914,2.8813343048095703,5.539566245715832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.80712890625,0.0,799.4757690429688,1895.4371337890625,0.0,2341.2685546875,0.7226145267486572,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117120027542114,0.2343506515026092,0.2147766500711441,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704127073287964,0.4406248033046722,0.4204626977443695,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854969382286072,0.6311485171318054,0.4423531293869018,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.788762629032135,0.3239801526069641,0.3106495440006256,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753596067428589,0.2013553977012634,0.9250749349594116,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452577471733093,1.0,1.0,0.0,1.0,-2.7773988246917725,2.777392625808716,6.204827514011413e-06,2.146507501602173,0.7910395860671997,0.7910395860671997,0.0,158.5946807861328,129.0,29840.4609375,-0.0,1974.8812255859373,1.0,283.1499938964844,285.71600341796875,293.1500244140625,295.158203125,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783833146095276,1.0,0.0,0.0,2.777026414871216,2.7770416736602783,5.145805062056752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.041015625,0.0,722.6656494140625,1895.4371337890625,0.0,2275.636962890625,0.6982501745223999,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117120027542114,0.2343506515026092,0.2147766500711441,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704127073287964,0.4406248033046722,0.4204626977443695,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854969382286072,0.6311485171318054,0.4423531293869018,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.788762629032135,0.3239801526069641,0.3106495440006256,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753596067428589,0.2013553977012634,0.9250749349594116,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452577471733093,1.0,1.0,0.0,1.0,-2.7773988246917725,2.777392625808716,6.204827514011413e-06,2.146507501602173,0.7910395860671997,0.7910395860671997,0.0,158.5946807861328,129.0,29840.4609375,-0.0,1974.8812255859373,1.0,283.1499938964844,285.71600341796875,293.1500244140625,295.158203125,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783833146095276,1.0,0.0,0.0,2.777026414871216,2.7770416736602783,5.145805062056752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.041015625,0.0,722.6656494140625,1895.4371337890625,0.0,2275.636962890625,0.6982501745223999,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214558124542236,0.232966661453247,0.2131544947624206,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834336400032043,0.4384441673755646,0.4180158078670501,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.99748295545578,0.6294282674789429,0.4408743381500244,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006619215011597,0.3224240839481354,0.3087874054908752,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853465437889099,0.2000699937343597,0.9174124002456664,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360807776451111,1.0,1.0,0.0,1.0,-2.7592835426330566,2.75927734375,6.124145329522435e-06,2.13250470161438,0.7790449857711792,0.7790449857711792,0.0,147.7703399658203,117.0,29030.552734375,-0.0,1895.204345703125,1.0,283.1499938964844,285.74859619140625,293.0922241210937,295.0522766113281,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703858017921448,1.0,0.0,0.0,2.6672611236572266,2.6672754287719727,4.747056721043921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.1826171875,0.0,647.5346069335938,1895.4371337890625,0.0,2204.264892578125,0.6727049946784973,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214558124542236,0.232966661453247,0.2131544947624206,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834336400032043,0.4384441673755646,0.4180158078670501,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.99748295545578,0.6294282674789429,0.4408743381500244,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006619215011597,0.3224240839481354,0.3087874054908752,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853465437889099,0.2000699937343597,0.9174124002456664,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360807776451111,1.0,1.0,0.0,1.0,-2.7592835426330566,2.75927734375,6.124145329522435e-06,2.13250470161438,0.7790449857711792,0.7790449857711792,0.0,147.7703399658203,117.0,29030.552734375,-0.0,1895.204345703125,1.0,283.1499938964844,285.74859619140625,293.0922241210937,295.0522766113281,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703858017921448,1.0,0.0,0.0,2.6672611236572266,2.6672754287719727,4.747056721043921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.1826171875,0.0,647.5346069335938,1895.4371337890625,0.0,2204.264892578125,0.6727049946784973,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296862006187439,0.2315374016761779,0.2115872502326965,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950838446617126,0.4362103939056396,0.4156199395656585,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290870904922485,0.4264144897460937,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110227584838867,0.3208076059818268,0.3069672584533691,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941660046577454,0.1987424045801162,0.9100204706192015,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257071852684021,1.0,1.0,0.0,1.0,-2.726072311401367,2.7260663509368896,5.978001809125999e-06,2.1070220470428467,0.7661055326461792,0.7661055326461792,0.0,138.37631225585938,105.0,28104.06640625,-0.0,1800.2552490234375,1.0,283.1499938964844,285.7795104980469,293.0318908691406,294.9394226074219,293.1499938964844,293.1499938964844,283.1499938964844,27285.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761549174785614,1.0,0.0,0.0,2.5522894859313965,2.5523030757904053,4.346635478214013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.27978515625,0.0,574.8632202148438,1895.4371337890625,0.0,2126.17431640625,0.646057665348053,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296862006187439,0.2315374016761779,0.2115872502326965,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950838446617126,0.4362103939056396,0.4156199395656585,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290870904922485,0.4264144897460937,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110227584838867,0.3208076059818268,0.3069672584533691,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941660046577454,0.1987424045801162,0.9100204706192015,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257071852684021,1.0,1.0,0.0,1.0,-2.726072311401367,2.7260663509368896,5.978001809125999e-06,2.1070220470428467,0.7661055326461792,0.7661055326461792,0.0,138.37631225585938,105.0,28104.06640625,-0.0,1800.2552490234375,1.0,283.1499938964844,285.7795104980469,293.0318908691406,294.9394226074219,293.1499938964844,293.1499938964844,283.1499938964844,27285.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761549174785614,1.0,0.0,0.0,2.5522894859313965,2.5523030757904053,4.346635478214013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.27978515625,0.0,574.8632202148438,1895.4371337890625,0.0,2126.17431640625,0.646057665348053,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389036417007446,0.2300517410039901,0.2099607288837433,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083902835845948,0.4339061379432678,0.4131506979465484,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322368383407593,0.406297504901886,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219619393348694,0.3191219866275787,0.3050738275051117,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040585279464722,0.1973734945058822,0.9023950695991516,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141153931617737,1.0,1.0,0.0,1.0,-2.6855597496032715,2.685554027557373,5.801628958579386e-06,2.0757029056549072,0.7521642446517944,0.7521642446517944,0.0,128.71087646484375,93.0,27100.48046875,-0.0,1695.47998046875,1.0,283.1499938964844,285.8105163574219,292.96746826171875,294.81622314453125,293.1499938964844,293.1499938964844,283.1499938964844,26334.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512825131416321,1.0,0.0,0.0,2.4320228099823,2.432035446166992,3.946650792840956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.24267578125,0.0,505.1464538574219,1895.4371337890625,0.0,2036.55712890625,0.6183188557624817,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389036417007446,0.2300517410039901,0.2099607288837433,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083902835845948,0.4339061379432678,0.4131506979465484,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322368383407593,0.406297504901886,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219619393348694,0.3191219866275787,0.3050738275051117,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040585279464722,0.1973734945058822,0.9023950695991516,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141153931617737,1.0,1.0,0.0,1.0,-2.6855597496032715,2.685554027557373,5.801628958579386e-06,2.0757029056549072,0.7521642446517944,0.7521642446517944,0.0,128.71087646484375,93.0,27100.48046875,-0.0,1695.47998046875,1.0,283.1499938964844,285.8105163574219,292.96746826171875,294.81622314453125,293.1499938964844,293.1499938964844,283.1499938964844,26334.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512825131416321,1.0,0.0,0.0,2.4320228099823,2.432035446166992,3.946650792840956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.24267578125,0.0,505.1464538574219,1895.4371337890625,0.0,2036.55712890625,0.6183188557624817,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442831993103027,0.2293003648519516,0.2091289162635803,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166293144226074,0.4327404499053955,0.4118910431861877,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347611546516418,0.3954220116138458,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281058669090271,0.3182638585567474,0.3041018545627594,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097176909446716,0.1966883093118667,0.8985228538513184,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079764723777771,1.0,1.0,0.0,1.0,-2.6641573905944824,2.664151668548584,5.709486231353367e-06,2.0591413974761963,0.7448983192443848,0.7448983192443848,0.0,123.6770248413086,93.0,26545.744140625,-0.0,1641.62109375,1.0,283.1499938964844,285.8311462402344,292.9342346191406,294.750732421875,293.1499938964844,293.1499938964844,283.1499938964844,25694.3984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455625534057617,1.0,0.0,0.0,2.3628201484680176,2.3628320693969727,3.725243686858448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.8095703125,0.0,467.2936401367188,1895.4371337890625,0.0,1987.1856689453125,0.605047881603241,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502886056900024,0.2285464257001876,0.2082947790622711,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.925976574420929,0.4315693378448486,0.4106271266937256,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377477645874023,0.3840127885341644,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348462581634521,0.3173984885215759,0.3031226694583893,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156592607498169,0.1960102617740631,0.8946654200553894,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016385912895203,1.0,1.0,0.0,1.0,-2.6421148777008057,2.6421093940734863,5.615353074972518e-06,2.042081832885742,0.7373266816139221,0.7373266816139221,0.0,118.54167938232422,96.0,26050.759765625,-0.0,1587.198486328125,1.0,283.1499938964844,285.845458984375,292.90155029296875,294.6878967285156,293.1499938964844,293.1499938964844,283.1499938964844,25369.5,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395479679107666,1.0,0.0,0.0,2.3069863319396973,2.306998014450073,3.551267866441777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.322265625,0.0,439.0818786621094,1895.4371337890625,0.0,1935.7303466796875,0.5896103382110596,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553206086158752,0.2275985330343246,0.207303449511528,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9338374137878418,0.4300884306430816,0.4090863466262817,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417211294174194,0.3743519783020019,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405179977416992,0.316303014755249,0.3019441664218902,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203534841537476,0.1951767653226852,0.8901902437210083,286.604736328125,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962301552295685,1.0,1.0,0.0,1.0,-2.620655059814453,2.620649576187134,5.5240848269022536e-06,2.025289297103882,0.7274904847145081,0.7274904847145081,0.0,114.19247436523438,96.0,25363.166015625,-0.0,1537.92626953125,1.0,283.1499938964844,285.87603759765625,292.85888671875,294.603271484375,293.1499938964844,293.1499938964844,283.1499938964844,24609.28125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731334388256073,1.0,0.0,0.0,2.219165086746216,2.2191760540008545,3.286038463556906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.46728515625,0.0,395.9831848144531,1895.4371337890625,0.0,1866.2628173828125,0.5722290277481079,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572824954986572,0.2270693480968475,0.2067765444517135,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369012117385864,0.4292628169059753,0.4082544445991516,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437329053878784,0.3704397082328796,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.842755138874054,0.3156900107860565,0.3013118803501129,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221378087997437,0.1947200447320938,0.8878596425056458,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.493798017501831,1.0,1.0,0.0,1.0,-2.610757827758789,2.6107523441314697,5.482333108375315e-06,2.0175886154174805,0.7218043804168701,0.7218043804168701,0.0,112.41867065429688,99.0,25027.005859375,-0.0,1516.4805908203125,1.0,283.1499938964844,285.8907470703125,292.8358459472656,294.5588684082031,293.1499938964844,293.1499938964844,283.1499938964844,24375.060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266167998313904,1.0,0.0,0.0,2.1780998706817627,2.178110361099243,3.16554803703184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.4072265625,0.0,377.3876953125,1895.4371337890625,0.0,1826.8023681640625,0.5601373314857483,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602131962776184,0.2256261259317398,0.2053855806589126,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416099190711976,0.4270175695419311,0.4060361981391907,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483190059661865,0.3636391162872314,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462280631065369,0.3140116035938263,0.299629658460617,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247752547264099,0.193485751748085,0.8818293809890747,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889060258865356,1.0,1.0,0.0,1.0,-2.588974952697754,2.5889694690704346,5.3910162023385055e-06,2.000648021697998,0.7058362364768982,0.7058362364768982,0.0,109.21600341796876,102.0,24019.08203125,-0.0,1472.8974609375,1.0,283.1499938964844,285.947265625,292.77197265625,294.4331970214844,293.1499938964844,293.1499938964844,283.1499938964844,23340.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131010293960571,1.0,0.0,0.0,2.046988248825073,2.0469980239868164,2.79591603202789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.29150390625,0.0,320.85693359375,1895.4371337890625,0.0,1715.63818359375,0.5302441716194153,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602131962776184,0.2256261259317398,0.2053855806589126,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416099190711976,0.4270175695419311,0.4060361981391907,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483190059661865,0.3636391162872314,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462280631065369,0.3140116035938263,0.299629658460617,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247752547264099,0.193485751748085,0.8818293809890747,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889060258865356,1.0,1.0,0.0,1.0,-2.588974952697754,2.5889694690704346,5.3910162023385055e-06,2.000648021697998,0.7058362364768982,0.7058362364768982,0.0,109.21600341796876,102.0,24019.08203125,-0.0,1472.8974609375,1.0,283.1499938964844,285.947265625,292.77197265625,294.4331970214844,293.1499938964844,293.1499938964844,283.1499938964844,23340.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131010293960571,1.0,0.0,0.0,2.046988248825073,2.0469980239868164,2.79591603202789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.29150390625,0.0,320.85693359375,1895.4371337890625,0.0,1715.63818359375,0.5302441716194153,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601699829101562,0.2242198586463928,0.2040884643793106,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419689178466796,0.4248416125774383,0.403946042060852,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515200138092041,0.3614049851894378,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464598059654236,0.3123686909675598,0.2980442345142364,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247335314750671,0.1922760754823684,0.8762487173080444,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860938787460327,1.0,1.0,0.0,1.0,-2.573604822158813,2.573599576950073,5.327068265614798e-06,1.988706111907959,0.6895447373390198,0.6895447373390198,0.0,107.89291381835938,105.0,23007.322265625,-0.0,1446.6524658203125,1.0,283.1499938964844,286.01239013671875,292.70831298828125,294.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,22266.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699231743812561,1.0,0.0,0.0,1.9151179790496824,1.9151268005371087,2.4472845439049706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.2548828125,0.0,269.9649353027344,1895.4371337890625,0.0,1604.6953125,0.5002564787864685,1.0,0.0,3.0,1.0,0.0
