time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601699829101562,0.2242198586463928,0.2040884643793106,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419689178466796,0.4248416125774383,0.403946042060852,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515200138092041,0.3614049851894378,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464598059654236,0.3123686909675598,0.2980442345142364,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247335314750671,0.1922760754823684,0.8762487173080444,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860938787460327,1.0,1.0,0.0,1.0,-2.573604822158813,2.573599576950073,5.327068265614798e-06,1.988706111907959,0.6895447373390198,0.6895447373390198,0.0,107.89291381835938,105.0,23007.322265625,-0.0,1446.6524658203125,1.0,283.1499938964844,286.01239013671875,292.70831298828125,294.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,22266.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699231743812561,1.0,0.0,0.0,1.9151179790496824,1.9151268005371087,2.4472845439049706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.2548828125,0.0,269.9649353027344,1895.4371337890625,0.0,1604.6953125,0.5002564787864685,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580044865608215,0.2228519469499588,0.2028679251670837,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392367005348206,0.4227359592914581,0.4019662737846374,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535952091217041,0.3623797595500946,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443693518638611,0.3107634782791137,0.2965384721755981,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227554321289062,0.1910723000764846,0.8709231019020081,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847390353679657,1.0,1.0,0.0,1.0,-2.5627191066741943,2.562713861465454,5.282031452225056e-06,1.9802591800689693,0.6730425953865051,0.6730425953865051,0.0,107.86614990234376,108.0,21982.283203125,-0.0,1432.20947265625,1.0,283.1499938964844,286.0845031738281,292.6434936523437,294.1822509765625,293.1499938964844,293.1499938964844,283.1499938964844,21155.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849030256271362,1.0,0.0,0.0,1.7839088439941406,1.7839168310165403,2.123433802125874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.48291015625,0.0,224.9061584472656,1895.4371337890625,0.0,1493.7083740234375,0.4734826385974884,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580044865608215,0.2228519469499588,0.2028679251670837,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392367005348206,0.4227359592914581,0.4019662737846374,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535952091217041,0.3623797595500946,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443693518638611,0.3107634782791137,0.2965384721755981,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227554321289062,0.1910723000764846,0.8709231019020081,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847390353679657,1.0,1.0,0.0,1.0,-2.5627191066741943,2.562713861465454,5.282031452225056e-06,1.9802591800689693,0.6730425953865051,0.6730425953865051,0.0,107.86614990234376,108.0,21982.283203125,-0.0,1432.20947265625,1.0,283.1499938964844,286.0845031738281,292.6434936523437,294.1822509765625,293.1499938964844,293.1499938964844,283.1499938964844,21155.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849030256271362,1.0,0.0,0.0,1.7839088439941406,1.7839168310165403,2.123433802125874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.48291015625,0.0,224.9061584472656,1895.4371337890625,0.0,1493.7083740234375,0.4734826385974884,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563323378562927,0.2221627831459045,0.2022741734981537,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369893670082092,0.421684592962265,0.401002436876297,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542548537254333,0.3637706339359283,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426793813705444,0.3099567890167236,0.2958033978939056,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212080955505371,0.1904582679271698,0.8682965636253357,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.484465092420578,1.0,1.0,0.0,1.0,-2.558478593826294,2.5584731101989746,5.264551418804331e-06,1.976974606513977,0.6645838022232056,0.6645838022232056,0.0,108.21664428710938,108.0,21529.216796875,-0.0,1428.1856689453125,1.0,283.1499938964844,286.1145324707031,292.6123352050781,294.1231994628906,293.1499938964844,293.1499938964844,283.1499938964844,20861.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777872443199158,1.0,0.0,0.0,1.7296903133392334,1.7296979427337646,1.996319838326599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.8662109375,0.0,208.4635009765625,1895.4371337890625,0.0,1440.05859375,0.4617914259433746,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543332576751709,0.2214583158493042,0.2016757875680923,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85369873046875,0.934242844581604,0.4206189215183258,0.400035560131073,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546739339828491,0.3656599819660187,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406356573104858,0.3091355264186859,0.2950643599033355,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193355560302734,0.1898270696401596,0.8656376004219055,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843980371952057,1.0,1.0,0.0,1.0,-2.5547842979431152,2.554779052734375,5.249355126579758e-06,1.9741171598434448,0.6559889316558838,0.6559889316558838,0.0,108.76651763916016,111.0,21090.34765625,-0.0,1425.7535400390625,1.0,283.1499938964844,286.1427001953125,292.58184814453125,294.0658874511719,293.1499938964844,293.1499938964844,283.1499938964844,20641.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708168387413025,1.0,0.0,0.0,1.678587555885315,1.678594946861267,1.8801019052716586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.26318359375,0.0,193.94842529296875,1895.4371337890625,0.0,1388.49853515625,0.45095956325531,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495917081832886,0.2200004011392593,0.2004521042108535,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275766611099244,0.4184380173683166,0.3980740904808044,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.654850959777832,0.3706278204917907,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357376456260681,0.3074429929256439,0.2935581803321838,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147583365440369,0.1885066032409668,0.8601508736610413,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1474914550781,286.90875244140625,1.0,0.4847386479377746,1.0,1.0,0.0,1.0,-2.548522710800171,2.5485174655914307,5.223667812970234e-06,1.9692833423614504,0.638390839099884,0.638390839099884,0.0,110.3470687866211,114.0,20236.65234375,-0.0,1424.4598388671875,1.0,283.1499938964844,286.1959533691406,292.52117919921875,293.9538269042969,293.1499938964844,293.1499938964844,283.1499938964844,20349.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573195457458496,1.0,0.0,0.0,1.5824509859085083,1.5824579000473022,1.6709132921732817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.79150390625,0.0,169.001220703125,1895.4371337890625,0.0,1291.593017578125,0.4310749769210815,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495917081832886,0.2200004011392593,0.2004521042108535,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275766611099244,0.4184380173683166,0.3980740904808044,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.654850959777832,0.3706278204917907,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357376456260681,0.3074429929256439,0.2935581803321838,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147583365440369,0.1885066032409668,0.8601508736610413,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1474914550781,286.90875244140625,1.0,0.4847386479377746,1.0,1.0,0.0,1.0,-2.548522710800171,2.5485174655914307,5.223667812970234e-06,1.9692833423614504,0.638390839099884,0.638390839099884,0.0,110.3470687866211,114.0,20236.65234375,-0.0,1424.4598388671875,1.0,283.1499938964844,286.1959533691406,292.52117919921875,293.9538269042969,293.1499938964844,293.1499938964844,283.1499938964844,20349.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573195457458496,1.0,0.0,0.0,1.5824509859085083,1.5824579000473022,1.6709132921732817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.79150390625,0.0,169.001220703125,1895.4371337890625,0.0,1291.593017578125,0.4310749769210815,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442077398300171,0.2184861004352569,0.1991916894912719,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198800325393676,0.4161986112594604,0.3960722684860229,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.654244065284729,0.3767536282539367,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301109671592712,0.3056887686252594,0.2920094430446625,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092313170433044,0.187111422419548,0.8544062376022339,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855314195156097,1.0,1.0,0.0,1.0,-2.5431995391845703,2.543194532394409,5.201898602535948e-06,1.9651833772659304,0.6202592253684998,0.6202592253684998,0.0,112.41123962402344,117.0,19395.052734375,-0.0,1426.4832763671875,1.0,283.1499938964844,286.2475891113281,292.4591369628906,293.8418273925781,293.1499938964844,293.1499938964844,283.1499938964844,20176.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441563963890076,1.0,0.0,0.0,1.491085410118103,1.4910919666290283,1.4835372041943629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.23876953125,0.0,147.8322296142578,1895.4371337890625,0.0,1201.0234375,0.4127528369426727,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442077398300171,0.2184861004352569,0.1991916894912719,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198800325393676,0.4161986112594604,0.3960722684860229,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.654244065284729,0.3767536282539367,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301109671592712,0.3056887686252594,0.2920094430446625,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092313170433044,0.187111422419548,0.8544062376022339,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855314195156097,1.0,1.0,0.0,1.0,-2.5431995391845703,2.543194532394409,5.201898602535948e-06,1.9651833772659304,0.6202592253684998,0.6202592253684998,0.0,112.41123962402344,117.0,19395.052734375,-0.0,1426.4832763671875,1.0,283.1499938964844,286.2475891113281,292.4591369628906,293.8418273925781,293.1499938964844,293.1499938964844,283.1499938964844,20176.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441563963890076,1.0,0.0,0.0,1.491085410118103,1.4910919666290283,1.4835372041943629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.23876953125,0.0,147.8322296142578,1895.4371337890625,0.0,1201.0234375,0.4127528369426727,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385139465332031,0.2169319093227386,0.1979034543037414,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117841720581056,0.4139184057712555,0.3940399885177612,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529709100723267,0.3836151361465454,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240742683410645,0.3038869500160217,0.2904245853424072,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030102610588074,0.1856547892093658,0.8484282493591309,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866129159927368,1.0,1.0,0.0,1.0,-2.5383670330047607,2.5383617877960205,5.182188033359125e-06,1.9614673852920528,0.6016277074813843,0.6016277074813843,0.0,114.80559539794922,120.0,18551.38671875,-0.0,1430.560302734375,1.0,283.1499938964844,286.2995300292969,292.3949584960937,293.7277526855469,293.1499938964844,293.1499938964844,283.1499938964844,20058.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308932304382324,1.0,0.0,0.0,1.4023184776306152,1.402324676513672,1.3121598385623656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.7900390625,0.0,129.33193969726562,1895.4371337890625,0.0,1113.947509765625,0.3954555094242096,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385139465332031,0.2169319093227386,0.1979034543037414,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117841720581056,0.4139184057712555,0.3940399885177612,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529709100723267,0.3836151361465454,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240742683410645,0.3038869500160217,0.2904245853424072,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030102610588074,0.1856547892093658,0.8484282493591309,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866129159927368,1.0,1.0,0.0,1.0,-2.5383670330047607,2.5383617877960205,5.182188033359125e-06,1.9614673852920528,0.6016277074813843,0.6016277074813843,0.0,114.80559539794922,120.0,18551.38671875,-0.0,1430.560302734375,1.0,283.1499938964844,286.2995300292969,292.3949584960937,293.7277526855469,293.1499938964844,293.1499938964844,283.1499938964844,20058.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308932304382324,1.0,0.0,0.0,1.4023184776306152,1.402324676513672,1.3121598385623656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.7900390625,0.0,129.33193969726562,1895.4371337890625,0.0,1113.947509765625,0.3954555094242096,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.734304666519165,0.2157865911722183,0.1969563364982605,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059829115867616,0.4122467339038849,0.3925524652004242,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516759991645813,0.3888880312442779,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195356130599976,0.3025566041469574,0.2892566621303558,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983157396316528,0.1845672577619552,0.8439688086509705,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875173270702362,1.0,1.0,0.0,1.0,-2.535015821456909,2.535010576248169,5.168546522327233e-06,1.958893060684204,0.5878059267997742,0.5878059267997742,0.0,116.68939971923828,120.0,17934.23046875,-0.0,1434.3414306640625,1.0,283.1499938964844,286.337890625,292.3472900390625,293.6434631347656,293.1499938964844,293.1499938964844,283.1499938964844,19987.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209878921508789,1.0,0.0,0.0,1.3390320539474487,1.3390380144119265,1.1963972212925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.796875,0.0,117.26231384277344,1895.4371337890625,0.0,1051.8035888671875,0.383420318365097,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327096462249756,0.2153512090444564,0.1965966969728469,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.903857946395874,0.4116128981113434,0.3919888734817505,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511110067367554,0.3909229040145874,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177947402000427,0.3020502030849457,0.2888124287128448,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965218782424927,0.1841511577367782,0.8422629237174988,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878777265548706,1.0,1.0,0.0,1.0,-2.533767938613892,2.5337629318237305,5.163472906133393e-06,1.9579349756240845,0.5825231671333313,0.5825231671333313,0.0,117.4252471923828,123.0,17699.9453125,-0.0,1435.89501953125,1.0,283.1499938964844,286.3525390625,292.3291015625,293.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,19962.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171608567237854,1.0,0.0,0.0,1.3153637647628784,1.3153696060180664,1.1544766209681256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.3271484375,0.0,112.97270965576172,1895.4371337890625,0.0,1028.4805908203125,0.3789833486080169,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298005223274231,0.2145539373159408,0.1959385573863983,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000734686851501,0.4104542732238769,0.3909591436386108,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499810218811035,0.3946765959262848,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145848512649536,0.3011218011379242,0.2879984080791473,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932371854782104,0.1833860725164413,0.8391260504722595,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885548651218414,1.0,1.0,0.0,1.0,-2.531503200531006,2.5314979553222656,5.154270183993504e-06,1.9561961889266968,0.5728040337562561,0.5728040337562561,0.0,118.79458618164062,123.0,17270.90234375,-0.0,1438.8555908203125,1.0,283.1499938964844,286.3795471191406,292.2957763671875,293.55255126953125,293.1499938964844,293.1499938964844,283.1499938964844,19915.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100462675094604,1.0,0.0,0.0,1.2725197076797483,1.2725253105163574,1.0804942007780485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.1474609375,0.0,105.50311279296876,1895.4371337890625,0.0,986.1674194335938,0.3710407316684723,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268930673599243,0.2137529850006103,0.1952779740095138,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963045477867126,0.4092928767204284,0.3899276256561279,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487237215042114,0.3984710872173309,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113258481025696,0.3001878261566162,0.2871799170970917,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899486780166626,0.1826139837503433,0.8359603881835938,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892526566982269,1.0,1.0,0.0,1.0,-2.5292422771453857,2.529237031936645,5.145092927705264e-06,1.9544607400894165,0.5629778504371643,0.5629778504371643,0.0,120.19388580322266,126.0,16839.90234375,-0.0,1441.9444580078125,1.0,283.1499938964844,286.4068298339844,292.2623596191406,293.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,19866.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027448773384094,1.0,0.0,0.0,1.2301356792449951,1.2301411628723145,1.0097165414890696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.0576171875,0.0,98.47662353515624,1895.4371337890625,0.0,944.1923217773438,0.3632994592189789,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227057814598083,0.2125940471887588,0.1943229585886001,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.890920102596283,0.4076166749000549,0.3884398639202118,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466950178146362,0.403977632522583,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065288066864014,0.2988340556621551,0.285994291305542,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632995605469,0.6852338314056396,0.1814922243356704,0.8313605189323425,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902833104133606,1.0,1.0,0.0,1.0,-2.5259721279144287,2.5259668827056885,5.131834313942818e-06,1.9519511461257928,0.5486472249031067,0.5486472249031067,0.0,122.2501220703125,126.0,16216.6123046875,-0.0,1446.5399169921875,1.0,283.1499938964844,286.446533203125,292.2142639160156,293.4081115722656,293.1499938964844,293.1499938964844,283.1499938964844,19794.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918946266174316,1.0,0.0,0.0,1.169999599456787,1.1700048446655271,9.134080869444008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.85107421875,0.0,89.09929656982422,1895.4371337890625,0.0,884.6715698242188,0.3525206446647644,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210740447044373,0.2121416479349136,0.1939504146575927,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.888846218585968,0.4069637060165405,0.3878606259822845,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.645836591720581,0.4061260819435119,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046263456344604,0.2983047366142273,0.2855309844017029,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834130883216858,0.1810533255338668,0.8295608162879944,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906899333000183,1.0,1.0,0.0,1.0,-2.524690866470337,2.5246856212615967,5.126644737174502e-06,1.9509679079055784,0.5430183410644531,0.5430183410644531,0.0,123.06031799316406,129.0,15973.6357421875,-0.0,1448.3563232421875,1.0,283.1499938964844,286.46209716796875,292.1955871582031,293.3749084472656,293.1499938964844,293.1499938964844,283.1499938964844,19764.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875684022903442,1.0,0.0,0.0,1.1469273567199707,1.146932601928711,8.7773877055497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.31591796875,0.0,85.67977142333984,1895.4371337890625,0.0,861.9290161132812,0.3484519422054291,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151920199394226,0.2105178982019424,0.1926142573356628,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815552592277527,0.4046263396739959,0.3857885301113128,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424316763877869,0.41380774974823,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978751063346863,0.2963992357254028,0.2838644087314605,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769940257072449,0.179475650191307,0.8230907917022705,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921591877937317,1.0,1.0,0.0,1.0,-2.520049333572388,2.5200443267822266,5.107866854814347e-06,1.94740629196167,0.5226566195487976,0.5226566195487976,0.0,125.99227142333984,117.0,15105.0341796875,-0.0,1454.9053955078125,1.0,283.1499938964844,286.5179748535156,292.1293029785156,293.2566223144531,293.1499938964844,293.1499938964844,283.1499938964844,19651.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716341137886047,1.0,0.0,0.0,1.0661360025405884,1.06614089012146,7.584354477785382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.43505859375,0.0,74.4588623046875,1895.4371337890625,0.0,782.8475952148438,0.3345282077789306,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151920199394226,0.2105178982019424,0.1926142573356628,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815552592277527,0.4046263396739959,0.3857885301113128,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424316763877869,0.41380774974823,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978751063346863,0.2963992357254028,0.2838644087314605,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769940257072449,0.179475650191307,0.8230907917022705,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921591877937317,1.0,1.0,0.0,1.0,-2.520049333572388,2.5200443267822266,5.107866854814347e-06,1.94740629196167,0.5226566195487976,0.5226566195487976,0.0,125.99227142333984,117.0,15105.0341796875,-0.0,1454.9053955078125,1.0,283.1499938964844,286.5179748535156,292.1293029785156,293.2566223144531,293.1499938964844,293.1499938964844,283.1499938964844,19651.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716341137886047,1.0,0.0,0.0,1.0661360025405884,1.06614089012146,7.584354477785382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.43505859375,0.0,74.4588623046875,1895.4371337890625,0.0,782.8475952148438,0.3345282077789306,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146511673927307,0.2088578045368194,0.1911021769046783,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814644813537598,0.402247667312622,0.3835314214229584,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394618153572083,0.4115110635757446,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.79759281873703,0.2944380342960357,0.2819979190826416,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.676176905632019,0.1778614670038223,0.8157349228858948,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883333444595337,1.0,1.0,0.0,1.0,-2.5016982555389404,2.50169324874878,5.034164132666774e-06,1.9334256649017327,0.5017924308776855,0.5017924308776855,0.0,124.46099853515624,105.0,14215.3798828125,-0.0,1424.5654296875,1.0,283.1499938964844,286.5707702636719,292.063720703125,293.138671875,293.1499938964844,293.1499938964844,283.1499938964844,19532.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549668669700623,1.0,0.0,0.0,0.9879787564277648,0.9879835247993468,6.513113959272232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.9814453125,0.0,64.67694091796875,1895.4371337890625,0.0,707.6153564453125,0.3215903341770172,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146511673927307,0.2088578045368194,0.1911021769046783,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814644813537598,0.402247667312622,0.3835314214229584,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394618153572083,0.4115110635757446,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.79759281873703,0.2944380342960357,0.2819979190826416,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.676176905632019,0.1778614670038223,0.8157349228858948,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883333444595337,1.0,1.0,0.0,1.0,-2.5016982555389404,2.50169324874878,5.034164132666774e-06,1.9334256649017327,0.5017924308776855,0.5017924308776855,0.0,124.46099853515624,105.0,14215.3798828125,-0.0,1424.5654296875,1.0,283.1499938964844,286.5707702636719,292.063720703125,293.138671875,293.1499938964844,293.1499938964844,283.1499938964844,19532.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549668669700623,1.0,0.0,0.0,0.9879787564277648,0.9879835247993468,6.513113959272232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.9814453125,0.0,64.67694091796875,1895.4371337890625,0.0,707.6153564453125,0.3215903341770172,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182281613349915,0.207175001502037,0.1894541233778,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868393301963806,0.3998222351074219,0.3811124563217163,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385279893875122,0.4017024636268616,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022215366363525,0.2924239337444305,0.2799617052078247,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796059012413025,0.1762355118989944,0.8077343106269836,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811014533042907,1.0,1.0,0.0,1.0,-2.472975492477417,2.472970485687256,4.919386810797732e-06,1.9112741947174072,0.4802915155887604,0.4802915155887604,0.0,119.60745239257812,108.0,13367.5205078125,-0.0,1367.510986328125,1.0,283.1499938964844,286.6319885253906,291.9993896484375,293.02276611328125,293.1499938964844,293.1499938964844,283.1499938964844,19414.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376012921333313,1.0,0.0,0.0,0.9124425053596495,0.9124470949172974,5.555261139988944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.18115234375,0.0,56.170291900634766,1895.4371337890625,0.0,636.7883911132812,0.3096417188644409,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182281613349915,0.207175001502037,0.1894541233778,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868393301963806,0.3998222351074219,0.3811124563217163,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385279893875122,0.4017024636268616,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022215366363525,0.2924239337444305,0.2799617052078247,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796059012413025,0.1762355118989944,0.8077343106269836,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811014533042907,1.0,1.0,0.0,1.0,-2.472975492477417,2.472970485687256,4.919386810797732e-06,1.9112741947174072,0.4802915155887604,0.4802915155887604,0.0,119.60745239257812,108.0,13367.5205078125,-0.0,1367.510986328125,1.0,283.1499938964844,286.6319885253906,291.9993896484375,293.02276611328125,293.1499938964844,293.1499938964844,283.1499938964844,19414.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376012921333313,1.0,0.0,0.0,0.9124425053596495,0.9124470949172974,5.555261139988944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.18115234375,0.0,56.170291900634766,1895.4371337890625,0.0,636.7883911132812,0.3096417188644409,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3659362792969,0.7190331816673279,0.206335186958313,0.1886541545391082,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.888242781162262,0.3986025154590606,0.379919171333313,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386871933937073,0.3985998630523681,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033657073974609,0.2914078533649444,0.2789582014083862,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803240776062012,0.1754314005374908,0.8038827180862427,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.478703111410141,1.0,1.0,0.0,1.0,-2.461010217666626,2.461005210876465,4.871679266216233e-06,1.9018924236297607,0.4693151414394378,0.4693151414394378,0.0,117.99402618408205,108.0,12951.6015625,-0.0,1345.811767578125,1.0,283.1499938964844,286.6630249023437,291.9681091308594,292.9660949707031,293.1499938964844,293.1499938964844,283.1499938964844,19354.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287708640098572,1.0,0.0,0.0,0.8757597804069519,0.8757642507553101,5.1175661042179854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.90869140625,0.0,52.35282516479492,1895.4371337890625,0.0,603.5342407226562,0.3040376901626587,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190354466438293,0.2054942548274994,0.1878777891397476,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885611891746521,0.3973811268806457,0.3787479698657989,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387860178947449,0.3969556093215942,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035306930541992,0.290385901927948,0.2779741883277893,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802049875259399,0.1746307015419006,0.8001722693443298,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768194556236267,1.0,1.0,0.0,1.0,-2.451052188873291,2.451047420501709,4.832293598155957e-06,1.8941558599472048,0.4582284390926361,0.4582284390926361,0.0,117.0274658203125,111.0,12543.048828125,-0.0,1329.4639892578125,1.0,283.1499938964844,286.6956787109375,291.9373474121094,292.9103698730469,293.1499938964844,293.1499938964844,283.1499938964844,19294.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198689699172974,1.0,0.0,0.0,0.8399758338928223,0.8399802446365356,4.707898071387717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.34716796875,0.0,48.81369400024414,1895.4371337890625,0.0,571.7853393554688,0.2986882925033569,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175217866897583,0.2038025110960006,0.1863570362329483,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871644139289856,0.3949326276779175,0.3764411807060241,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384499073028564,0.3963541984558105,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.802016019821167,0.2883202135562897,0.2760277986526489,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783848404884338,0.173026368021965,0.7929521799087524,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.47431081533432,1.0,1.0,0.0,1.0,-2.4347147941589355,2.434710025787353,4.768054168380331e-06,1.881474614143372,0.4357116222381592,0.4357116222381592,0.0,116.26303100585938,114.0,11743.951171875,-0.0,1306.30322265625,1.0,283.1499938964844,286.7630615234375,291.8752746582031,292.7955627441406,293.1499938964844,293.1499938964844,283.1499938964844,19176.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016544461250305,1.0,0.0,0.0,0.7712430953979492,0.7712473273277283,3.968953876665182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.96923828125,0.0,42.50382995605469,1895.4371337890625,0.0,512.0230712890625,0.2887277603149414,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175217866897583,0.2038025110960006,0.1863570362329483,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871644139289856,0.3949326276779175,0.3764411807060241,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384499073028564,0.3963541984558105,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.802016019821167,0.2883202135562897,0.2760277986526489,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783848404884338,0.173026368021965,0.7929521799087524,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.47431081533432,1.0,1.0,0.0,1.0,-2.4347147941589355,2.434710025787353,4.768054168380331e-06,1.881474614143372,0.4357116222381592,0.4357116222381592,0.0,116.26303100585938,114.0,11743.951171875,-0.0,1306.30322265625,1.0,283.1499938964844,286.7630615234375,291.8752746582031,292.7955627441406,293.1499938964844,293.1499938964844,283.1499938964844,19176.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016544461250305,1.0,0.0,0.0,0.7712430953979492,0.7712473273277283,3.968953876665182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.96923828125,0.0,42.50382995605469,1895.4371337890625,0.0,512.0230712890625,0.2887277603149414,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144277095794678,0.2020906955003738,0.1848591864109039,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837332129478455,0.392471432685852,0.3741649687290191,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372001767158508,0.3984476029872894,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986388206481934,0.2862191200256347,0.2740909159183502,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749721169471741,0.1714042872190475,0.7858661413192749,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730554223060608,1.0,1.0,0.0,1.0,-2.4218533039093018,2.42184853553772,4.71782141175936e-06,1.8715054988861084,0.4127358496189117,0.4127358496189117,0.0,116.66378784179688,117.0,10969.162109375,-0.0,1292.39453125,1.0,283.1499938964844,286.8316650390625,291.8064880371094,292.66845703125,293.1499938964844,293.1499938964844,283.1499938964844,19067.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812004268169403,1.0,0.0,0.0,0.7064868807792664,0.7064909338951111,3.3304402791145555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.94091796875,0.0,37.11144256591797,1895.4371337890625,0.0,452.49462890625,0.2796946763992309,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144277095794678,0.2020906955003738,0.1848591864109039,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837332129478455,0.392471432685852,0.3741649687290191,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372001767158508,0.3984476029872894,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986388206481934,0.2862191200256347,0.2740909159183502,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749721169471741,0.1714042872190475,0.7858661413192749,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730554223060608,1.0,1.0,0.0,1.0,-2.4218533039093018,2.42184853553772,4.71782141175936e-06,1.8715054988861084,0.4127358496189117,0.4127358496189117,0.0,116.66378784179688,117.0,10969.162109375,-0.0,1292.39453125,1.0,283.1499938964844,286.8316650390625,291.8064880371094,292.66845703125,293.1499938964844,293.1499938964844,283.1499938964844,19067.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812004268169403,1.0,0.0,0.0,0.7064868807792664,0.7064909338951111,3.3304402791145555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.94091796875,0.0,37.11144256591797,1895.4371337890625,0.0,452.49462890625,0.2796946763992309,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101386785507202,0.2003513872623443,0.1833656430244445,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789481520652771,0.3899883329868316,0.3718990683555603,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350229978561401,0.4023960530757904,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939955592155457,0.2840747237205505,0.2721438407897949,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704943180084229,0.1697525382041931,0.7787953615188599,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726552963256836,1.0,1.0,0.0,1.0,-2.4112448692321777,2.411240339279175,4.676620847021695e-06,1.8632961511611936,0.3892937302589416,0.3892937302589416,0.0,117.87356567382812,105.0,10219.2060546875,-0.0,1284.62548828125,1.0,283.1499938964844,286.9001770019531,291.73907470703125,292.542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18971.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584525823593139,1.0,0.0,0.0,0.6457726359367371,0.645776629447937,2.7826127180219373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.389404296875,0.0,32.50206756591797,1895.4371337890625,0.0,394.5138854980469,0.2714768946170807,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101386785507202,0.2003513872623443,0.1833656430244445,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789481520652771,0.3899883329868316,0.3718990683555603,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350229978561401,0.4023960530757904,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939955592155457,0.2840747237205505,0.2721438407897949,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704943180084229,0.1697525382041931,0.7787953615188599,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726552963256836,1.0,1.0,0.0,1.0,-2.4112448692321777,2.411240339279175,4.676620847021695e-06,1.8632961511611936,0.3892937302589416,0.3892937302589416,0.0,117.87356567382812,105.0,10219.2060546875,-0.0,1284.62548828125,1.0,283.1499938964844,286.9001770019531,291.73907470703125,292.542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18971.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584525823593139,1.0,0.0,0.0,0.6457726359367371,0.645776629447937,2.7826127180219373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.389404296875,0.0,32.50206756591797,1895.4371337890625,0.0,394.5138854980469,0.2714768946170807,1.0,0.0,3.0,1.0,0.0
