time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108394503593445,0.1985596269369125,0.1817029863595962,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805654048919678,0.387447714805603,0.3694552481174469,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329428553581238,0.3975974023342132,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951110601425171,0.2818554639816284,0.2700004577636719,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709080338478088,0.1680439114570617,0.7708612680435181,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674820303916931,1.0,1.0,0.0,1.0,-2.388455867767334,2.388451337814331,4.589085165207507e-06,1.8458434343338013,0.3652868866920471,0.3652868866920471,0.0,115.27639770507812,108.0,9476.5283203125,-0.0,1246.9468994140625,1.0,283.1499938964844,286.96533203125,291.67706298828125,292.4222717285156,293.1499938964844,293.1499938964844,283.1499938964844,18873.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342946410179138,1.0,0.0,0.0,0.588636577129364,0.5886404514312744,2.3120009018384732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.399658203125,0.0,28.50312232971192,1895.4371337890625,0.0,340.9076232910156,0.2640560269355774,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108394503593445,0.1985596269369125,0.1817029863595962,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805654048919678,0.387447714805603,0.3694552481174469,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329428553581238,0.3975974023342132,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951110601425171,0.2818554639816284,0.2700004577636719,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709080338478088,0.1680439114570617,0.7708612680435181,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674820303916931,1.0,1.0,0.0,1.0,-2.388455867767334,2.388451337814331,4.589085165207507e-06,1.8458434343338013,0.3652868866920471,0.3652868866920471,0.0,115.27639770507812,108.0,9476.5283203125,-0.0,1246.9468994140625,1.0,283.1499938964844,286.96533203125,291.67706298828125,292.4222717285156,293.1499938964844,293.1499938964844,283.1499938964844,18873.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342946410179138,1.0,0.0,0.0,0.588636577129364,0.5886404514312744,2.3120009018384732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.399658203125,0.0,28.50312232971192,1895.4371337890625,0.0,340.9076232910156,0.2640560269355774,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.710536777973175,0.1976594179868698,0.1808767020702362,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805633187294006,0.386165976524353,0.3682325184345245,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323407888412476,0.396284282207489,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949235439300537,0.280730664730072,0.2689238488674164,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704792380332947,0.1671863347291946,0.7669174671173096,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658512473106384,1.0,1.0,0.0,1.0,-2.3783767223358154,2.3783721923828125,4.55029930890305e-06,1.837936997413636,0.3530491888523102,0.3530491888523102,0.0,114.44358825683594,108.0,9117.0234375,-0.0,1231.7716064453125,1.0,283.1499938964844,286.99639892578125,291.6479187011719,292.36456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18823.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219052195549011,1.0,0.0,0.0,0.5613282322883606,0.561332106590271,2.1024577634420893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.135009765625,0.0,26.697547912597656,1895.4371337890625,0.0,316.0675354003906,0.2606606185436249,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095400094985962,0.1967561244964599,0.1800664365291595,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796983957290649,0.3848803341388702,0.3670238852500915,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.631656289100647,0.3961258232593536,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939500212669373,0.279597520828247,0.2678584456443786,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693893671035767,0.1663268059492111,0.7630617022514343,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645903408527374,1.0,1.0,0.0,1.0,-2.369847297668457,2.369842767715454,4.51773985332693e-06,1.831316351890564,0.3407169580459595,0.3407169580459595,0.0,114.11356353759766,111.0,8784.6767578125,-0.0,1220.5272216796875,1.0,283.1499938964844,287.0317687988281,291.6199645996094,292.3088684082031,293.1499938964844,293.1499938964844,283.1499938964844,18772.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094083309173584,1.0,0.0,0.0,0.5349875092506409,0.5349912643432617,1.9097685211022508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3101.5771484375,0.0,25.01670265197754,1895.4371337890625,0.0,292.53094482421875,0.2574774324893951,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070447206497192,0.1953076869249344,0.1787870526313781,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772569894790649,0.3828232884407043,0.365109384059906,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302318572998047,0.3972967267036438,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.79141765832901,0.2777707576751709,0.2661614418029785,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668307185173035,0.1649461388587951,0.7569735646247864,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632459580898285,1.0,1.0,0.0,1.0,-2.358062505722046,2.358058214187622,4.472968157642754e-06,1.8221765756607056,0.320766270160675,0.320766270160675,0.0,114.19984436035156,111.0,8266.6201171875,-0.0,1207.283203125,1.0,283.1499938964844,287.0953369140625,291.5788879394531,292.2257995605469,293.1499938964844,293.1499938964844,283.1499938964844,18693.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895705938339233,1.0,0.0,0.0,0.494891881942749,0.4949096143245697,1.6342335484864634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2912.956298828125,0.0,22.569766998291016,1895.4371337890625,0.0,257.7327575683594,0.2528139352798462,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062801122665405,0.1949441879987716,0.1784696280956268,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764824867248535,0.3823082745075226,0.3646338880062103,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6297992467880249,0.3978143036365509,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906319499015808,0.2773107588291168,0.2657378911972046,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660648584365845,0.1645992696285247,0.7554619312286377,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630163013935089,1.0,1.0,0.0,1.0,-2.3554067611694336,2.3554022312164307,4.462912784219952e-06,1.820118188858032,0.3157330751419067,0.3157330751419067,0.0,114.31867218017578,99.0,8139.52587890625,-0.0,1204.7122802734375,1.0,283.1499938964844,287.1112670898437,291.5692749023437,292.2060546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384685754776001,1.0,0.0,0.0,0.4852260947227478,0.485502153635025,1.57102029163525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2867.581298828125,0.0,22.00992584228516,1895.4371337890625,0.0,249.5577087402344,0.2517324686050415,1.0,0.0,3.0,1.0,0.0
12423540,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7500915527344,0.7068172097206116,0.1937095820903778,0.1773212999105453,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7511901855469,0.8776713609695435,0.3805654048919678,0.3629528284072876,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.9990000128746032,0.6284940838813782,0.3944007754325866,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.7914203405380249,0.2757456004619598,0.264223963022232,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74969482421875,0.6663702130317688,0.1634181588888168,0.7499666213989258,287.7510681152344,289.6319580078125,290.3742370605469,288.6589660644531,290.3760070800781,297.0283508300781,287.75372314453125,1.0,0.459339439868927,1.0,1.0,0.0,1.0,-2.3394992351531982,2.339494705200196,4.403216280479683e-06,1.8079450130462649,0.2987265884876251,0.2987265884876251,0.0,112.50627899169922,99.0,7707.08154296875,-0.0,1179.3431396484375,1.0,283.1499938964844,287.163818359375,291.5389709472656,292.1437683105469,293.1499938964844,293.1499938964844,283.1499938964844,18547.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686982691287994,1.0,0.0,0.0,0.4532194435596466,0.4651629328727722,1.370599456151922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2726.865478515625,0.0,20.66629981994629,1895.4371337890625,0.0,223.61997985839844,0.2486280649900436,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078815698623657,0.0,0.1767304986715316,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.879241406917572,0.0,0.3620966672897339,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914055526256561,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926921844482422,0.0,0.2634469866752624,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672605872154236,0.0,0.7471287846565247,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.3298227787017822,2.32981824874878,4.366990197013365e-06,1.800473928451538,0.0,0.0,0.0,111.05577850341795,60.0,7492.70703125,-0.0,1162.6802978515625,0.0,283.1499938964844,287.1892395019531,291.5250549316406,292.11474609375,293.1499938964844,293.1499938964844,278.1499938964844,18458.09765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376923739910126,0.4634088277816772,1.2782960467916382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38883781433105,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,0.000706014339812,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.3725873529911041,0.0,0.0007434685830958,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.3725873529911041,0.0,0.000549123447854,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,0.0007434681174345,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,0.0035266862250864,287.8587646484375,294.1499938964844,290.307861328125,288.6152648925781,290.344482421875,296.62335205078125,286.901611328125,0.0,0.0,0.7723274230957031,0.7723274230957031,0.2276725471019745,1.0,-0.0075235972180962,0.0075778136961162,-5.421650348580442e-05,-0.0094577679410576,0.0,0.0,0.0,-0.0395649932324886,60.0,1107.3858642578125,-0.0,-3.859659955196548e-06,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651543452168091e-17,6.259390176985538e-17,2.5564215245246197e-22,4.910370612724868e-13,4.910358144399884e-13,1.2091258837254066e-18,0.0,0.0,-0.0,0.0,0.0,9.237981775089652e-29,7.792398787348458e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.0007218293612822,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,0.0008886120049282,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,0.0005424923729151,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,0.0010414547286927,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,0.0031125801615417,287.8569641113281,294.1499938964844,290.2754821777344,288.5949401855469,290.3414611816406,296.1783752441406,286.5101928710937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074745626188814,0.0072724735364317,0.0002020888205152,-0.0096727181226015,0.0,0.0,0.0,-0.0397476963698864,60.0,534.893310546875,-0.0,-3.906792244379176e-06,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0924703580763465e-33,5.5123040666865086e-33,5.580441321225435e-36,-6.122806196958843e-18,-6.118400219426079e-18,-4.4060930472437745e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,0.0001124720802181,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,0.0001371895341435,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,0.0001197378005599,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432312011719,0.0,0.0,0.0001266676117666,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,0.0005473977071233,287.8550720214844,294.1499938964844,290.2373962402344,288.57177734375,290.33990478515625,295.54461669921875,286.3223571777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012532075634226,0.0025238210801035,-0.0012706135166808,-0.0128722051158547,0.0,0.0,0.0,-0.0082126827910542,60.0,229.14468383789065,-0.0,-1.0693774754599873e-07,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.177737947272676e-20,1.762680364761161e-20,4.1505758251151505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,9.47329172049649e-05,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,0.0001003883953671,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,7.476483006030321e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,0.0001000349293462,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,0.0004727258346974,287.854248046875,294.1499938964844,290.1987609863281,288.549072265625,290.3388977050781,294.9070129394531,286.2578125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010113532189279,0.0006566250231117,0.0003547281667124,-0.0146626755595207,0.0,0.0,0.0,-0.0077141700312495,60.0,96.02899932861328,-0.0,-6.973742472382582e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.555732703083791e-21,3.392551631518748e-21,3.1631812735134346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,9.411684004589917e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,9.911673987517132e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,7.32140033505857e-05,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.911281085805967e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,0.0004701275611296,287.8533630371094,294.1499938964844,290.15966796875,288.5268249511719,290.33746337890625,294.339599609375,286.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029055410996,2.9422636771414545e-08,0.0010028760880231,-0.0153068332001566,0.0,0.0,0.0,-0.0078889364376664,60.0,39.770774841308594,-0.0,-6.859018242266758e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.717733683450957e-21,3.3601510315485318e-21,3.3575826519024256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,9.410954953636974e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.910237713484094e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,7.319683209061623e-05,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,9.910219523590058e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,0.0004700962745118,287.8523864746094,294.1499938964844,290.1200866699219,288.5049743652344,290.335693359375,293.83563232421875,286.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029026307165,6.203396907267233e-09,0.0010028964607045,-0.0153041165322065,0.0,0.0,0.0,-0.0078881001099944,60.0,18.53627586364746,-0.0,-6.857678158667113e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719545160524834e-21,3.3597877263917973e-21,3.3597574341330368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,9.411125211045146e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.910407970892264e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,7.319801807170734e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,9.91039487416856e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,0.000470104831038,287.8501892089844,294.1499938964844,290.0397033691406,288.46240234375,290.3311462402344,292.9879150390625,286.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.421451568603516,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719566163157575e-21,3.3597830815787877e-21,3.3597830815787877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,9.411125211045146e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.910407970892264e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,7.319801807170734e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,9.91039487416856e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,0.000470104831038,287.8501892089844,294.1499938964844,290.0397033691406,288.46240234375,290.3311462402344,292.9879150390625,286.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.421451568603516,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719566163157575e-21,3.3597830815787877e-21,3.3597830815787877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.411654173163696e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.910965309245512e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,7.320212898775935e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.910952212521806e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,0.0004701312864199,287.84765625,294.1499938964844,289.9578552246094,288.4212341308594,290.32525634765625,292.3128662109375,286.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.787131309509277,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.411654173163696e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.910965309245512e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,7.320212898775935e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.910952212521806e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,0.0004701312864199,287.84765625,294.1499938964844,289.9578552246094,288.4212341308594,290.32525634765625,292.3128662109375,286.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.787131309509277,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.412419603904708e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.911770757753402e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,7.320807344513014e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,9.911757661029696e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,0.0004701694997493,287.8448181152344,294.1499938964844,289.8747863769531,288.3812866210937,290.3179931640625,291.7708740234375,286.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.202747344970703,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.412419603904708e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.911770757753402e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,7.320807344513014e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,9.911757661029696e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,0.0004701694997493,287.8448181152344,294.1499938964844,289.8747863769531,288.3812866210937,290.3179931640625,291.7708740234375,286.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.202747344970703,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.413294174009934e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,9.912691166391596e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,7.32148764654994e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.91267806966789e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,0.0004702131845988,287.8416748046875,294.1499938964844,289.7907409667969,288.3423767089844,290.3093566894531,291.33172607421875,286.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.952122688293457,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.413294174009934e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,9.912691166391596e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,7.32148764654994e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.91267806966789e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,0.0004702131845988,287.8416748046875,294.1499938964844,289.7907409667969,288.3423767089844,290.3093566894531,291.33172607421875,286.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.952122688293457,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,9.41372782108374e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,9.913147368934004e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,7.321824523387477e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.9131342722103e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,0.0004702348378486,287.8399963378906,294.1499938964844,289.7484436035156,288.3232727050781,290.3045349121094,291.1432800292969,286.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.768848896026611,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.414115629624575e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,9.91355555015616e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,7.322125748032704e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,9.913542453432456e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,0.0004702542209997,287.8382873535156,294.1499938964844,289.7059631347656,288.3043518066406,290.29937744140625,290.9722900390625,286.5071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.575462341308594,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.414546366315336e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.914008114719763e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,7.322460442082956e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,9.91399574559182e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,0.0004702757287304,287.8351135253906,294.1499938964844,289.6309509277344,288.27154541015625,290.2895202636719,290.70751953125,286.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.231570243835449,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,9.414568194188178e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,9.91403212537989e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,7.32247790438123e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,9.914019028656185e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,0.0004702768637798,287.83465576171875,294.1499938964844,289.6206970214844,288.26708984375,290.2880859375,290.6745910644531,286.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.185068607330322,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.414266241947188e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,9.913713438436388e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,7.322242163354531e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,9.913701069308444e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,0.0004702617588918,287.830810546875,294.1499938964844,289.5351867675781,288.2304382324219,290.27545166015625,290.4251708984375,286.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.804925441741943,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.414266241947188e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,9.913713438436388e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,7.322242163354531e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,9.913701069308444e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,0.0004702617588918,287.830810546875,294.1499938964844,289.5351867675781,288.2304382324219,290.27545166015625,290.4251708984375,286.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.804925441741943,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,9.41281468840316e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.912184032145888e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,7.32111293473281e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,9.912171663017944e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,0.0004701892612501,287.8267517089844,294.1499938964844,289.4496765136719,288.1942443847656,290.26153564453125,290.2133178710937,286.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.440614700317383,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,9.41281468840316e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.912184032145888e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,7.32111293473281e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,9.912171663017944e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,0.0004701892612501,287.8267517089844,294.1499938964844,289.4496765136719,288.1942443847656,290.26153564453125,290.2133178710937,286.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.440614700317383,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.409849008079618e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.90906046354212e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,7.318805728573352e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,9.909048822009936e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,0.0004700411227531,287.822509765625,294.1499938964844,289.3644104003906,288.1583557128906,290.2463684082031,290.0309143066406,286.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.093321323394775,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.409849008079618e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.90906046354212e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,7.318805728573352e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,9.909048822009936e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,0.0004700411227531,287.822509765625,294.1499938964844,289.3644104003906,288.1583557128906,290.2463684082031,290.0309143066406,286.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.093321323394775,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,9.407701872987671e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,9.90679909591563e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,7.317135168705136e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.906787454383448e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.0004699338751379,287.8203125,294.1499938964844,289.3219299316406,288.1405334472656,290.2383117675781,289.94879150390625,286.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.926090717315674,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,9.405072341905908e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,9.904029866447672e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,7.315089897019789e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,9.90401822491549e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,0.0004698025004472,287.8180847167969,294.1499938964844,289.2796325683594,288.1227111816406,290.2299499511719,289.87176513671875,286.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.763063907623291,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.398289694217964e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,9.896887058857828e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,7.309814100153744e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.896875417325646e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,0.0004694637318607,287.8135070800781,294.1499938964844,289.195556640625,288.087158203125,290.2123107910156,289.73101806640625,286.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.44928789138794,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.398289694217964e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,9.896887058857828e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,7.309814100153744e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.896875417325646e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,0.0004694637318607,287.8135070800781,294.1499938964844,289.195556640625,288.087158203125,290.2123107910156,289.73101806640625,286.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.44928789138794,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,9.38943339860998e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.887560736387968e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,7.302925223484635e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.887549094855784e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,0.0004690213245339,287.8088073730469,294.1499938964844,289.11248779296875,288.0516052246094,290.19354248046875,289.60498046875,286.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.151332855224609,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
