time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,9.38943339860998e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.887560736387968e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,7.302925223484635e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.887549094855784e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,0.0004690213245339,287.8088073730469,294.1499938964844,289.11248779296875,288.0516052246094,290.19354248046875,289.60498046875,286.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.151332855224609,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,9.378566028317437e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,9.876115655060858e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,7.294472743524238e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,9.876104741124436e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,0.0004684784798882,287.8039855957031,294.1499938964844,289.0306396484375,288.0159606933594,290.1736755371094,289.49090576171875,286.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.868358612060547,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,9.378566028317437e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,9.876115655060858e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,7.294472743524238e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,9.876104741124436e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,0.0004684784798882,287.8039855957031,294.1499938964844,289.0306396484375,288.0159606933594,290.1736755371094,289.49090576171875,286.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.868358612060547,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,9.365870209876448e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,9.862746082944795e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,7.284597813850269e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,9.862735169008374e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,0.0004678443074226,287.7990417480469,294.1499938964844,288.95025634765625,287.9800720214844,290.1527404785156,289.3865966796875,286.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240084052085,0.0,0.0,0.0,-0.0076079997234046,60.0,4.599542140960693,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,9.365870209876448e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,9.862746082944795e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,7.284597813850269e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,9.862735169008374e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,0.0004678443074226,287.7990417480469,294.1499938964844,288.95025634765625,287.9800720214844,290.1527404785156,289.3865966796875,286.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240084052085,0.0,0.0,0.0,-0.0076079997234046,60.0,4.599542140960693,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,9.35892094275914e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,9.855428652372213e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,7.279192504938692e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,9.855417010840029e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,0.0004674971860367,287.7965393066406,294.1499938964844,288.91070556640625,287.9620361328125,290.1418762207031,289.33758544921875,286.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.470158100128174,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.351623884867875e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.847743785940112e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,7.273516530403867e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,9.84773287200369e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,0.0004671326896641,287.79400634765625,294.1499938964844,288.8716125488281,287.9439392089844,290.1307678222656,289.2904357910156,286.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.343970775604248,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,9.336802031612024e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.832135401666164e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,7.261988503159955e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,9.832124487729744e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,0.0004663923173211,287.7890625,294.1499938964844,288.79791259765625,287.90887451171875,290.1088256835937,289.2046203613281,286.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.110262393951416,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.336165385320784e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.831464558374135e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,7.261493010446429e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.831453644437715e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,0.0004663604777306,287.78887939453125,294.1499938964844,288.7948913574219,287.90740966796875,290.1078796386719,289.201171875,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.1007609367370605,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.319855598732828e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.814288932830097e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,7.248806650750339e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,9.814278018893674e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,0.0004655457742046,287.7836608886719,294.1499938964844,288.7203674316406,287.87042236328125,290.0841064453125,289.1179504394531,286.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.869153499603272,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.319855598732828e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.814288932830097e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,7.248806650750339e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,9.814278018893674e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,0.0004655457742046,287.7836608886719,294.1499938964844,288.7203674316406,287.87042236328125,290.0841064453125,289.1179504394531,286.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.869153499603272,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,9.30305031943135e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,9.796592348720878e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,7.23573612049222e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,9.796581434784456e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,0.0004647063615266,287.77838134765625,294.1499938964844,288.6482849121094,287.8329162597656,290.0594787597656,289.0400390625,286.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6482975482940674,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,9.30305031943135e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,9.796592348720878e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,7.23573612049222e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,9.796581434784456e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,0.0004647063615266,287.77838134765625,294.1499938964844,288.6482849121094,287.8329162597656,290.0594787597656,289.0400390625,286.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6482975482940674,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.286076965508984e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,9.778717503650114e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,7.222533895401284e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,9.778707317309454e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004638584796339,287.7730712890625,294.1499938964844,288.57891845703125,287.7947998046875,290.0341186523437,288.9668884277344,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.437446117401123,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.286076965508984e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,9.778717503650114e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,7.222533895401284e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,9.778707317309454e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004638584796339,287.7730712890625,294.1499938964844,288.57891845703125,287.7947998046875,290.0341186523437,288.9668884277344,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.437446117401123,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,9.277615754399449e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,9.769808093551546e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,7.215953519335017e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,9.769797907210886e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,0.0004634358629118,287.7703857421875,294.1499938964844,288.5453186035156,287.7755126953125,290.0211486816406,288.9319763183594,286.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.335556030273437,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,9.269216388929637e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.760962711879984e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,7.20941970939748e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,9.760951797943562e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,0.0004630162729881,287.7676696777344,294.1499938964844,288.5124816894531,287.75604248046875,290.0080261230469,288.8981018066406,286.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.23586368560791,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,9.25270578591153e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.743576083565132e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,7.196577644208446e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,9.74356516962871e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,0.0004621915577445,287.76226806640625,294.1499938964844,288.4491882324219,287.716552734375,289.9813232421875,288.8334045410156,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.042816638946533,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,9.25270578591153e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.743576083565132e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,7.196577644208446e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,9.74356516962871e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,0.0004621915577445,287.76226806640625,294.1499938964844,288.4491882324219,287.716552734375,289.9813232421875,288.8334045410156,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.042816638946533,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.236732876161112e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.726755524752662e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,7.18415467417799e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.726745338412002e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.0004613936762325,287.7568054199219,294.1499938964844,288.38934326171875,287.67626953125,289.9540710449219,288.77252197265625,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8576762676239014,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.236732876161112e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.726755524752662e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,7.18415467417799e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.726745338412002e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.0004613936762325,287.7568054199219,294.1499938964844,288.38934326171875,287.67626953125,289.9540710449219,288.77252197265625,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8576762676239014,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.221445361617953e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,9.710656013339758e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,7.172262849053368e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,9.710645826999098e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,0.0004606300208251,287.7513122558594,294.1499938964844,288.3331604003906,287.6351318359375,289.9263000488281,288.7153015136719,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.679807662963867,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.221445361617953e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,9.710656013339758e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,7.172262849053368e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,9.710645826999098e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,0.0004606300208251,287.7513122558594,294.1499938964844,288.3331604003906,287.6351318359375,289.9263000488281,288.7153015136719,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.679807662963867,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.206955292029306e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.695396875031292e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,7.160993118304759e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,9.695386688690633e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,0.0004599062085617,287.7458190917969,294.1499938964844,288.2809143066406,287.5930480957031,289.8981018066406,288.6615905761719,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.508603096008301,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.206955292029306e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.695396875031292e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,7.160993118304759e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,9.695386688690633e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,0.0004599062085617,287.7458190917969,294.1499938964844,288.2809143066406,287.5930480957031,289.8981018066406,288.6615905761719,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.508603096008301,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.20003731152974e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.68811145867221e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,7.155611820053309e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,9.688101999927312e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,0.0004595606587827,287.7430419921875,294.1499938964844,288.2563171386719,287.5716552734375,289.8838806152344,288.635986328125,286.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.425306558609009,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.193349978886543e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,9.681069059297442e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,7.150410965550691e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.681059600552544e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,0.0004592266050167,287.7402648925781,294.1499938964844,288.2327880859375,287.54998779296875,289.8695983886719,288.6112365722656,286.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,2.343454122543335,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,9.18069708859548e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,9.66774532571435e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,7.140569505281746e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.667735866969453e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,0.0004585945862345,287.7347412109375,294.1499938964844,288.1890563964844,287.505859375,289.8408203125,288.5640869140625,286.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1837382316589355,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,9.18069708859548e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,9.66774532571435e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,7.140569505281746e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.667735866969453e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,0.0004585945862345,287.7347412109375,294.1499938964844,288.1890563964844,287.505859375,289.8408203125,288.5640869140625,286.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1837382316589355,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,9.169053373625502e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,9.655483154347166e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,7.131512393243611e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,9.655473695602268e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,0.0004580129461828,287.72918701171875,294.1499938964844,288.1499938964844,287.4605712890625,289.8118591308594,288.5201110839844,286.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.1834423985799276e-09,0.0009770718170329,-0.0073920539580285,0.0,0.0,0.0,-0.0063909832388162,60.0,2.028985023498535,-0.0,-6.509010574973217e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,9.169053373625502e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,9.655483154347166e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,7.131512393243611e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,9.655473695602268e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,0.0004580129461828,287.72918701171875,294.1499938964844,288.1499938964844,287.4605712890625,289.8118591308594,288.5201110839844,286.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.1834423985799276e-09,0.0009770718170329,-0.0073920539580285,0.0,0.0,0.0,-0.0063909832388162,60.0,2.028985023498535,-0.0,-6.509010574973217e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.16075150598772e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,9.646740363677964e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,7.125054980861023e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.646731632528828e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,0.0004575982748065,287.7236022949219,294.1499938964844,288.11572265625,287.4170227050781,289.7828063964844,288.4790344238281,286.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079830390717575e-09,0.0009761856636032,-0.0071205641143023,0.0,0.0,0.0,-0.0063396175391972,60.0,1.8801292181015008,-0.0,-6.497209881217715e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.16075150598772e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,9.646740363677964e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,7.125054980861023e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.646731632528828e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,0.0004575982748065,287.7236022949219,294.1499938964844,288.11572265625,287.4170227050781,289.7828063964844,288.4790344238281,286.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079830390717575e-09,0.0009761856636032,-0.0071205641143023,0.0,0.0,0.0,-0.0063396175391972,60.0,1.8801292181015008,-0.0,-6.497209881217715e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,9.157721797237171e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,9.643549128668384e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,7.122698298189789e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,9.643540397519246e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,0.0004574469057843,287.7180480957031,294.1499938964844,288.08612060546875,287.3780822753906,289.75372314453125,288.4400329589844,286.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904061973355e-09,0.0009758611558936,-0.007021187338978,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7410740852355957,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,9.157721797237171e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,9.643549128668384e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,7.122698298189789e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,9.643540397519246e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,0.0004574469057843,287.7180480957031,294.1499938964844,288.08612060546875,287.3780822753906,289.75372314453125,288.4400329589844,286.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904061973355e-09,0.0009758611558936,-0.007021187338978,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7410740852355957,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.158022294286638e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,9.64386636042036e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,7.122931856429204e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.643856901675464e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,0.0004574619524646,287.7152709960937,294.1499938964844,288.0729675292969,287.3602294921875,289.7391662597656,288.42108154296875,287.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569352266852e-09,0.0009758924134075,-0.0070307906717062,0.0,0.0,0.0,-0.00632263161242,60.0,1.675657868385315,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.15947020985186e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,9.645390673540533e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.740966796875,0.0,0.0,7.12405817466788e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,9.645381214795634e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,0.0004575342463795,287.71246337890625,294.1499938964844,288.0609130859375,287.3434143066406,289.7246398925781,288.40234375,287.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635234349318807e-09,0.0009760459070093,-0.0070778355002403,0.0,0.0,0.0,-0.0063315317966043,60.0,1.612905502319336,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,9.165663504973054e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,9.651912114350124e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,7.12887485860847e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,9.651902655605228e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,0.0004578436200972,287.7069091796875,294.1499938964844,288.0398254394531,287.3128662109375,289.6956787109375,288.36541748046875,287.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140522952804758e-09,0.0009767041774466,-0.0072795948944985,0.0,0.0,0.0,-0.0063697029836475,60.0,1.4950116872787476,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,9.165663504973054e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,9.651912114350124e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,7.12887485860847e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,9.651902655605228e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,0.0004578436200972,287.7069091796875,294.1499938964844,288.0398254394531,287.3128662109375,289.6956787109375,288.36541748046875,287.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140522952804758e-09,0.0009767041774466,-0.0072795948944985,0.0,0.0,0.0,-0.0063697029836475,60.0,1.4950116872787476,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
