time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.176076127914712e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.6628769824747e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,7.136972999433056e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,9.6628675237298e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,0.0004583637637551,287.7013244628906,294.1499938964844,288.0226745605469,287.2861328125,289.6668701171875,288.32891845703125,287.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101522900859e-09,0.0009778121020644,-0.0076191234402358,0.0,0.0,0.0,-0.0064339404925704,60.0,1.3869388103485107,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.176076127914712e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.6628769824747e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,7.136972999433056e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,9.6628675237298e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,0.0004583637637551,287.7013244628906,294.1499938964844,288.0226745605469,287.2861328125,289.6668701171875,288.32891845703125,287.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101522900859e-09,0.0009778121020644,-0.0076191234402358,0.0,0.0,0.0,-0.0064339404925704,60.0,1.3869388103485107,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,9.190544369630516e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,9.678112110123038e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,7.148225995479152e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,9.6781033789739e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,0.000459086470073,287.6957397460937,294.1499938964844,288.0091857910156,287.26300048828125,289.63824462890625,288.292724609375,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450212116007378e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232287161052,60.0,1.2879371643066406,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,9.190544369630516e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,9.678112110123038e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,7.148225995479152e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,9.6781033789739e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,0.000459086470073,287.6957397460937,294.1499938964844,288.0091857910156,287.26300048828125,289.63824462890625,288.292724609375,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450212116007378e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232287161052,60.0,1.2879371643066406,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,9.208920528180896e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,9.69746251939796e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,7.162518159020692e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.697454515844584e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225341796875,0.0,0.0,0.0004600044048856,287.6901550292969,294.1499938964844,287.9991455078125,287.2431945800781,289.60986328125,288.2569274902344,287.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.1975106000900269,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,9.208920528180896e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,9.69746251939796e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,7.162518159020692e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.697454515844584e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225341796875,0.0,0.0,0.0004600044048856,287.6901550292969,294.1499938964844,287.9991455078125,287.2431945800781,289.60986328125,288.2569274902344,287.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.1975106000900269,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.219520870829e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,9.7086260211654e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,7.170763274189085e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.708617290016264e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,0.0004605339490808,287.6873779296875,294.1499938964844,287.99530029296875,287.2344970703125,289.59576416015625,288.2392578125,287.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824411245062,3.811020832245049e-09,0.0009824373992159,-0.0090364385396242,0.0,0.0,0.0,-0.0067020962014794,60.0,1.1553188562393188,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.231027070200072e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,9.72074194578454e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,7.179711974458769e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,9.720733214635402e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,0.0004611086915247,287.6845703125,294.1499938964844,287.99224853515625,287.2265319824219,289.5817565917969,288.2218322753906,287.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731300368905,60.0,1.115098476409912,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.256607881980015e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.74767972365953e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,7.199608080554754e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,9.747670992510392e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,0.0004623864952009,287.67901611328125,294.1499938964844,287.9883117675781,287.21270751953125,289.5539855957031,288.1880187988281,287.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272883380451731e-09,0.0009863866725936,-0.010246567428112,0.0,0.0,0.0,-0.0069310613907873,60.0,1.0400580167770386,-0.0,-6.633739957351281e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.256607881980015e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.74767972365953e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,7.199608080554754e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,9.747670992510392e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,0.0004623864952009,287.67901611328125,294.1499938964844,287.9883117675781,287.21270751953125,289.5539855957031,288.1880187988281,287.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272883380451731e-09,0.0009863866725936,-0.010246567428112,0.0,0.0,0.0,-0.0069310613907873,60.0,1.0400580167770386,-0.0,-6.633739957351281e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.285299893235788e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.777893137652428e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,7.221923442557454e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.777885134099051e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,0.0004638197133317,287.6734313964844,294.1499938964844,287.9870300292969,287.2015380859375,289.5265808105469,288.1560974121094,287.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630228200852571e-09,0.0009894423419609,-0.0111828185617923,0.0,0.0,0.0,-0.0071082124486565,60.0,0.9719600081443788,-0.0,-6.674909514003957e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.285299893235788e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.777893137652428e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,7.221923442557454e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.777885134099051e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,0.0004638197133317,287.6734313964844,294.1499938964844,287.9870300292969,287.2015380859375,289.5265808105469,288.1560974121094,287.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630228200852571e-09,0.0009894423419609,-0.0111828185617923,0.0,0.0,0.0,-0.0071082124486565,60.0,0.9719600081443788,-0.0,-6.674909514003957e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,9.316584328189492e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.810837218537928e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,7.246255700010806e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,9.81082848738879e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,0.0004653824726119,287.6678466796875,294.1499938964844,287.9882202148437,287.1927185058594,289.49957275390625,288.1268310546875,287.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198787349131635e-09,0.0009927742648869,-0.0122036784887313,0.0,0.0,0.0,-0.0073013789951801,60.0,0.9102941155433656,-0.0,-6.71994584422464e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,9.316584328189492e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.810837218537928e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,7.246255700010806e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,9.81082848738879e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,0.0004653824726119,287.6678466796875,294.1499938964844,287.9882202148437,287.1927185058594,289.49957275390625,288.1268310546875,287.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198787349131635e-09,0.0009927742648869,-0.0122036784887313,0.0,0.0,0.0,-0.0073013789951801,60.0,0.9102941155433656,-0.0,-6.71994584422464e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,9.349783067591488e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,9.845797467278317e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,7.272077345987782e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,9.84578873612918e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0004670408379752,287.6622619628906,294.1499938964844,287.9916076660156,287.1860656738281,289.4729919433594,288.1010131835937,287.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433385741326901e-09,0.0009963101474568,-0.0132869994267821,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8545734882354736,-0.0,-6.767904636717503e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,9.349783067591488e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,9.845797467278317e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,7.272077345987782e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,9.84578873612918e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0004670408379752,287.6622619628906,294.1499938964844,287.9916076660156,287.1860656738281,289.4729919433594,288.1010131835937,287.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433385741326901e-09,0.0009963101474568,-0.0132869994267821,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8545734882354736,-0.0,-6.767904636717503e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,9.366857557324693e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.863776358542964e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,7.285356696229428e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,9.863768354989588e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,0.0004678936966229,287.65948486328125,294.1499938964844,287.9940490722656,287.1834716796875,289.4598693847656,288.08966064453125,287.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.646049849872271e-09,0.000998128671199,-0.0138441268354654,0.0,0.0,0.0,-0.0076117990538477,60.0,0.8288689255714417,-0.0,-6.792636497721105e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,9.384089207742365e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,9.8819233244285e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,7.298759737750515e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,9.881914593279362e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,0.0004687545006163,287.6566772460937,294.1499938964844,287.9969482421875,287.1813049316406,289.4468688964844,288.0794372558594,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860687934955422e-09,0.0009999639587476,-0.0144064128398895,0.0,0.0,0.0,-0.0077182045206427,60.0,0.8081430792808533,-0.0,-6.817643338763446e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,9.41860125749372e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,9.918265277519822e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,7.325602200580761e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,9.918257273966448e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,0.0004704784369096,287.651123046875,294.1499938964844,288.0039978027344,287.1781921386719,289.4212341308594,288.0622253417969,287.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290556076038456e-09,0.0010036398889496,-0.0155324945226311,0.0,0.0,0.0,-0.0079313088208436,60.0,0.7982022762298584,-0.0,-6.867863788784234e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,9.41860125749372e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,9.918265277519822e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,7.325602200580761e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,9.918257273966448e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,0.0004704784369096,287.651123046875,294.1499938964844,288.0039978027344,287.1781921386719,289.4212341308594,288.0622253417969,287.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290556076038456e-09,0.0010036398889496,-0.0155324945226311,0.0,0.0,0.0,-0.0079313088208436,60.0,0.7982022762298584,-0.0,-6.867863788784234e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,9.45248903008178e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,9.953950939234346e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,7.351958629442379e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,9.95394293568097e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875915527344,0.0,0.0,0.0004721712030004,287.6455383300781,294.1499938964844,288.01251220703125,287.1765441894531,289.3960876464844,288.0498046875,287.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712649991413855e-09,0.0010072492295876,-0.0166381541639566,0.0,0.0,0.0,-0.0081405593082308,60.0,0.79147869348526,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,9.45248903008178e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,9.953950939234346e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,7.351958629442379e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,9.95394293568097e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875915527344,0.0,0.0,0.0004721712030004,287.6455383300781,294.1499938964844,288.01251220703125,287.1765441894531,289.3960876464844,288.0498046875,287.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712649991413855e-09,0.0010072492295876,-0.0166381541639566,0.0,0.0,0.0,-0.0081405593082308,60.0,0.79147869348526,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.48515662457794e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,9.988350939238444e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,7.377367001026869e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,9.988342935685068e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,0.0004738030256703,287.6399841308594,294.1499938964844,288.0222473144531,287.1760559082031,289.3714904785156,288.0419921875,287.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119540512690037e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7858574390411377,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.48515662457794e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,9.988350939238444e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,7.377367001026869e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,9.988342935685068e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,0.0004738030256703,287.6399841308594,294.1499938964844,288.0222473144531,287.1760559082031,289.3714904785156,288.0419921875,287.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119540512690037e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7858574390411377,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791381835937,0.0,0.0,9.51649999478832e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,0.0001002135686576,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,7.401744369417429e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,0.0001002134886221,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,0.0004753686662297,287.63446044921875,294.1499938964844,288.032958984375,287.1764831542969,289.3474426269531,288.03857421875,287.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264289706945,0.0,0.0,0.0,-0.008535805158317,60.0,0.7808681726455688,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791381835937,0.0,0.0,9.51649999478832e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,0.0001002135686576,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,7.401744369417429e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,0.0001002134886221,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,0.0004753686662297,287.63446044921875,294.1499938964844,288.032958984375,287.1764831542969,289.3474426269531,288.03857421875,287.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264289706945,0.0,0.0,0.0,-0.008535805158317,60.0,0.7808681726455688,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,9.531825344311072e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,0.0001003749493975,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,7.413663843180984e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,0.0001003748693619,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,0.0004761341842822,287.6316833496094,294.1499938964844,288.0386047363281,287.177001953125,289.33563232421875,288.0383605957031,287.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700809767641204e-09,0.0010156990028917,-0.0192263610661029,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7785988450050354,-0.0,-7.033913362874955e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747131347656,0.0,0.0,9.547184890834616e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.0001005366866593,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,7.425610237987712e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,0.0001005366138997,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,0.0004769014485646,287.6289367675781,294.1499938964844,288.0444030761719,287.1776428222656,289.323974609375,288.0390930175781,287.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892118070174092e-09,0.001017334870994,-0.0197273958474397,0.0,0.0,0.0,-0.0087252724915742,60.0,0.7764902114868164,-0.0,-7.056591044829474e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,9.578588651493192e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,0.0001008673862088,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,7.450035627698526e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.0001008673134492,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,0.0004784701450262,287.6234130859375,294.1499938964844,288.05633544921875,287.1792907714844,289.301025390625,288.04254150390625,287.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270958031608e-09,0.0010206794831901,-0.0207517780363559,0.0,0.0,0.0,-0.0089191831648349,60.0,0.7726595997810364,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,9.578588651493192e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,0.0001008673862088,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,7.450035627698526e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.0001008673134492,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,0.0004784701450262,287.6234130859375,294.1499938964844,288.05633544921875,287.1792907714844,289.301025390625,288.04254150390625,287.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270958031608e-09,0.0010206794831901,-0.0207517780363559,0.0,0.0,0.0,-0.0089191831648349,60.0,0.7726595997810364,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,9.61128025664948e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,0.0001012116408674,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,7.475462189177051e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,0.0001012115681078,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,0.0004801031609531,287.617919921875,294.1499938964844,288.0685119628906,287.1811218261719,289.27862548828125,288.0488586425781,287.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7694677114486694,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,9.61128025664948e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,0.0001012116408674,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,7.475462189177051e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,0.0001012115681078,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,0.0004801031609531,287.617919921875,294.1499938964844,288.0685119628906,287.1811218261719,289.27862548828125,288.0488586425781,287.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7694677114486694,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.644486999604852e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0001015613233903,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,7.501288928324357e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0001015612433548,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,0.0004817619046662,287.6124267578125,294.1499938964844,288.0806884765625,287.1829528808594,289.2568054199219,288.0572814941406,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7667397260665894,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.644486999604852e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0001015613233903,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,7.501288928324357e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0001015612433548,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,0.0004817619046662,287.6124267578125,294.1499938964844,288.0806884765625,287.1829528808594,289.2568054199219,288.0572814941406,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7667397260665894,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,9.677193884272128e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,0.0001019057381199,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,7.526727858930826e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,0.0001019056653603,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.0004833956772927,287.60699462890625,294.1499938964844,288.0926513671875,287.1845703125,289.23553466796875,288.0672302246094,287.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7642925381660461,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,9.677193884272128e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,0.0001019057381199,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,7.526727858930826e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,0.0001019056653603,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.0004833956772927,287.60699462890625,294.1499938964844,288.0926513671875,287.1845703125,289.23553466796875,288.0672302246094,287.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7642925381660461,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,9.692967432783917e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,0.0001020718409563,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,7.538995851064101e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,0.0001020717681967,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,0.0004841835761908,287.6042785644531,294.1499938964844,288.09844970703125,287.1851806640625,289.22509765625,288.0726013183594,287.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707941117653718e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7631062865257263,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,9.708171273814514e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,0.0001022319484036,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,7.550821464974433e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,0.000102231875644,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,0.0004849430697504,287.6015625,294.1499938964844,288.1040954589844,287.1856689453125,289.2147827148437,288.0780944824219,287.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897320296659018e-09,0.0010344811016693,-0.0249780658632516,0.0,0.0,0.0,-0.009719337336719,60.0,0.761906087398529,-0.0,-7.296485904362271e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,9.736078209243716e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,0.0001025258170557,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.572526374133304e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.0,0.0,0.0001025257442961,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,0.0004863370850216,287.5961303710937,294.1499938964844,288.11480712890625,287.18603515625,289.1945495605469,288.08935546875,287.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244902703959724e-08,0.0010374533012509,-0.0258880220353603,0.0,0.0,0.0,-0.0098916487768292,60.0,0.7593235373497009,-0.0,-7.338476848417488e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
