time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,9.736078209243716e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,0.0001025258170557,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.572526374133304e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.0,0.0,0.0001025257442961,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,0.0004863370850216,287.5961303710937,294.1499938964844,288.11480712890625,287.18603515625,289.1945495605469,288.08935546875,287.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244902703959724e-08,0.0010374533012509,-0.0258880220353603,0.0,0.0,0.0,-0.0098916487768292,60.0,0.7593235373497009,-0.0,-7.338476848417488e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,9.759576641954482e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.0001027732578222,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,7.59080212446861e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0001027731850626,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,0.0004875108716078,287.5907592773437,294.1499938964844,288.1245422363281,287.1854553222656,289.1748352050781,288.1004943847656,287.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537552164180395e-08,0.0010399558814242,-0.0266541186720132,0.0,0.0,0.0,-0.0100367283448576,60.0,0.7562412619590759,-0.0,-7.373924404419085e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,9.759576641954482e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.0001027732578222,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,7.59080212446861e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0001027731850626,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,0.0004875108716078,287.5907592773437,294.1499938964844,288.1245422363281,287.1854553222656,289.1748352050781,288.1004943847656,287.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537552164180395e-08,0.0010399558814242,-0.0266541186720132,0.0,0.0,0.0,-0.0100367283448576,60.0,0.7562412619590759,-0.0,-7.373924404419085e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.777670493349432e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,0.0001029637933243,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,7.604875281685963e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,0.0001029637205647,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,0.0004884146619588,287.5854187011719,294.1499938964844,288.133056640625,287.1836853027344,289.1556396484375,288.1110534667969,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762865265689925e-08,0.0010418825550004,-0.027243910357356,0.0,0.0,0.0,-0.0101484265178442,60.0,0.7524628043174744,-0.0,-7.401273904861227e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.777670493349432e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,0.0001029637933243,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,7.604875281685963e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,0.0001029637205647,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,0.0004884146619588,287.5854187011719,294.1499938964844,288.133056640625,287.1836853027344,289.1556396484375,288.1110534667969,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762865265689925e-08,0.0010418825550004,-0.027243910357356,0.0,0.0,0.0,-0.0101484265178442,60.0,0.7524628043174744,-0.0,-7.401273904861227e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,9.789302566787228e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,0.0001030862840707,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,7.613922207383439e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,0.0001030862185871,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0004889957490377,287.580078125,294.1499938964844,288.1401062011719,287.18048095703125,289.13690185546875,288.1206359863281,287.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907666769810476e-08,0.001043120981194,-0.0276229344308376,0.0,0.0,0.0,-0.0102202109992504,60.0,0.7477141618728638,-0.0,-7.418877601139684e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,9.789302566787228e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,0.0001030862840707,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,7.613922207383439e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,0.0001030862185871,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0004889957490377,287.580078125,294.1499938964844,288.1401062011719,287.18048095703125,289.13690185546875,288.1206359863281,287.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907666769810476e-08,0.001043120981194,-0.0276229344308376,0.0,0.0,0.0,-0.0102202109992504,60.0,0.7477141618728638,-0.0,-7.418877601139684e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,9.79261239990592e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,0.0001031211359077,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,7.616496441187337e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,0.0001031210631481,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,0.0004891610587947,287.57745361328125,294.1499938964844,288.1430053710937,287.1782531738281,289.127685546875,288.125,287.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948833839563576e-08,0.0010434731375426,-0.0277306903153657,0.0,0.0,0.0,-0.0102406200021505,60.0,0.744929850101471,-0.0,-7.423886216884058e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,9.793913341127336e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,0.0001031348365359,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,7.617507799295709e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,0.0001031347637763,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0004892260767519,287.5748291015625,294.1499938964844,288.1454467773437,287.17559814453125,289.1185913085937,288.1290283203125,287.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436222655698,1.0964973817806369e-08,0.0010436112061142,-0.0277729351073503,0.0,0.0,0.0,-0.0102486219257116,60.0,0.74283367395401,-0.0,-7.425850157005699e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,9.79075048235245e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,0.0001031015344779,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,7.615048525622115e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,0.0001031014617183,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,0.0004890681011602,287.569580078125,294.1499938964844,288.1488037109375,287.1687927246094,289.1006774902344,288.1358947753906,287.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432843118906,1.092542856184764e-08,0.0010432733688503,-0.0276694260537624,0.0,0.0,0.0,-0.0102290185168385,60.0,0.7451927661895752,-0.0,-7.42103836159913e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,9.79075048235245e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,0.0001031015344779,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,7.615048525622115e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,0.0001031014617183,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,0.0004890681011602,287.569580078125,294.1499938964844,288.1488037109375,287.1687927246094,289.1006774902344,288.1358947753906,287.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432843118906,1.092542856184764e-08,0.0010432733688503,-0.0276694260537624,0.0,0.0,0.0,-0.0102290185168385,60.0,0.7451927661895752,-0.0,-7.42103836159913e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,9.779478568816558e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0001029828272294,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,7.606280269101262e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,0.0001029827544698,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,0.0004885050002485,287.5643920898437,294.1499938964844,288.1499938964844,287.1598815917969,289.0831604003906,288.140869140625,287.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042082090862,1.0784828141652273e-08,0.0010420713806524,-0.0273013990372419,0.0,0.0,0.0,-0.0101593183353543,60.0,0.7449942827224731,-0.0,-7.403942703376742e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,9.779478568816558e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0001029828272294,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,7.606280269101262e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,0.0001029827544698,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,0.0004885050002485,287.5643920898437,294.1499938964844,288.1499938964844,287.1598815917969,289.0831604003906,288.140869140625,287.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042082090862,1.0784828141652273e-08,0.0010420713806524,-0.0273013990372419,0.0,0.0,0.0,-0.0101593183353543,60.0,0.7449942827224731,-0.0,-7.403942703376742e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,9.761290129972622e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,0.0001027912876452,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,7.592133624712005e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,0.0001027912221616,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,0.0004875964659731,287.55926513671875,294.1499938964844,288.1499938964844,287.1498107910156,289.0660095214844,288.14410400390625,287.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401430772617,1.0558060203891273e-08,0.0010401324834674,-0.0267078001052141,0.0,0.0,0.0,-0.0100469011813402,60.0,0.7432438135147095,-0.0,-7.376411303994247e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,9.761290129972622e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,0.0001027912876452,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,7.592133624712005e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,0.0001027912221616,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,0.0004875964659731,287.55926513671875,294.1499938964844,288.1499938964844,287.1498107910156,289.0660095214844,288.14410400390625,287.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401430772617,1.0558060203891273e-08,0.0010401324834674,-0.0267078001052141,0.0,0.0,0.0,-0.0100469011813402,60.0,0.7432438135147095,-0.0,-7.376411303994247e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,9.738014341564848e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,0.000102546182461,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,7.574029586976394e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0001025461097015,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,0.0004864337970502,287.55419921875,294.1499938964844,288.1499938964844,287.13970947265625,289.0492248535156,288.1461181640625,287.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376618010923,1.0267898531424182e-08,0.001037651556544,-0.0259482190012931,0.0,0.0,0.0,-0.0099030565470457,60.0,0.7407165765762329,-0.0,-7.341258623227986e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,9.738014341564848e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,0.000102546182461,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,7.574029586976394e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0001025461097015,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,0.0004864337970502,287.55419921875,294.1499938964844,288.1499938964844,287.13970947265625,289.0492248535156,288.1461181640625,287.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376618010923,1.0267898531424182e-08,0.001037651556544,-0.0259482190012931,0.0,0.0,0.0,-0.0099030565470457,60.0,0.7407165765762329,-0.0,-7.341258623227986e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,9.72482084762305e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,0.0001024072480504,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,7.563768303953111e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,0.0001024071825668,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103515625,0.0,0.0,0.0004857747699134,287.5516967773437,294.1499938964844,288.1499938964844,287.1346740722656,289.0409545898437,288.1468505859375,287.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362555040046,1.0103439862518826e-08,0.0010362453758716,-0.0255176834762096,0.0,0.0,0.0,-0.0098215276375412,60.0,0.7393093109130859,-0.0,-7.321371953139534e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,9.710530139273033e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,0.0001022567521431,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,7.552652823505923e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,0.0001022566866595,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,0.0004850609111599,287.5491943359375,294.1499938964844,288.1499938964844,287.129638671875,289.03277587890625,288.1474304199219,287.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347320931032,9.925304134128511e-09,0.0010347221978008,-0.025051325559616,0.0,0.0,0.0,-0.0097332186996936,60.0,0.7378185987472534,-0.0,-7.299861692899867e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,9.679738286649808e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,0.000101932499092,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,7.528703281423077e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,0.0001019324336084,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,0.0004835227737203,287.54425048828125,294.1499938964844,288.1499938964844,287.1195373535156,289.0166931152344,288.14825439453125,287.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314499959349,9.541500034515591e-09,0.0010314404498785,-0.0240464750677347,0.0,0.0,0.0,-0.0095429513603448,60.0,0.7346677184104919,-0.0,-7.25362454545575e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,9.679738286649808e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,0.000101932499092,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,7.528703281423077e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,0.0001019324336084,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,0.0004835227737203,287.54425048828125,294.1499938964844,288.1499938964844,287.1195373535156,289.0166931152344,288.14825439453125,287.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314499959349,9.541500034515591e-09,0.0010314404498785,-0.0240464750677347,0.0,0.0,0.0,-0.0095429513603448,60.0,0.7346677184104919,-0.0,-7.25362454545575e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,9.646805847296493e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,0.0001015857051243,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,7.503089000238106e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0001015856396406,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,0.0004818777670152,287.53936767578125,294.1499938964844,288.1499938964844,287.1094665527344,289.0009460449219,288.1488037109375,287.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279398411512,9.131034595100118e-09,0.0010279307607561,-0.0229717437177896,0.0,0.0,0.0,-0.0093394666910171,60.0,0.7313534617424011,-0.0,-7.204337038047015e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,9.646805847296493e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,0.0001015857051243,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,7.503089000238106e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0001015856396406,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,0.0004818777670152,287.53936767578125,294.1499938964844,288.1499938964844,287.1094665527344,289.0009460449219,288.1488037109375,287.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279398411512,9.131034595100118e-09,0.0010279307607561,-0.0229717437177896,0.0,0.0,0.0,-0.0093394666910171,60.0,0.7313534617424011,-0.0,-7.204337038047015e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,9.612750000087544e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,0.0001012270804494,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,7.476600876543671e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,0.0001012270149658,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,0.0004801766190212,287.5345153808594,294.1499938964844,288.1499938964844,287.099365234375,288.9855041503906,288.149169921875,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7279536724090576,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,9.612750000087544e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,0.0001012270804494,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,7.476600876543671e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,0.0001012270149658,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,0.0004801766190212,287.5345153808594,294.1499938964844,288.1499938964844,287.099365234375,288.9855041503906,288.149169921875,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7279536724090576,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.578609751770271e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,0.0001008675535558,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,7.450047269230708e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,0.0001008674953482,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,0.0004784712218679,287.5297546386719,294.1499938964844,288.1499938964844,287.0892639160156,288.9704284667969,288.1494140625,287.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206708684563,8.281052288339197e-09,0.0010206626029685,-0.0207459665834903,0.0,0.0,0.0,-0.0089180944487452,60.0,0.7245425581932068,-0.0,-7.10280829707699e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.578609751770271e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,0.0001008675535558,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,7.450047269230708e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,0.0001008674953482,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,0.0004784712218679,287.5297546386719,294.1499938964844,288.1499938964844,287.0892639160156,288.9704284667969,288.1494140625,287.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206708684563,8.281052288339197e-09,0.0010206626029685,-0.0207459665834903,0.0,0.0,0.0,-0.0089180944487452,60.0,0.7245425581932068,-0.0,-7.10280829707699e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,9.561769547872244e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,0.0001006902239168,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,7.436949090333655e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,0.0001006901584332,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0004776300338562,287.52740478515625,294.1499938964844,288.1499938964844,287.0841979980469,288.9630126953125,288.1495056152344,287.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188759770244,8.07116506962302e-09,0.0010188678279519,-0.0201963055878877,0.0,0.0,0.0,-0.0088140433654189,60.0,0.7228541374206543,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.545319335302338e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,0.000100516990642,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,7.424154318869114e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0001005169324344,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,0.0004768082872033,287.5250549316406,294.1499938964844,288.1499938964844,287.07916259765625,288.9556579589844,288.1495666503906,287.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017122529447,7.866136186862605e-09,0.0010171147296205,-0.0196593478322029,0.0,0.0,0.0,-0.0087124025449156,60.0,0.7211950421333313,-0.0,-7.053508710441747e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,9.513691475149244e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,0.0001001839336822,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,7.39955430617556e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,0.0001001838754746,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0004752284148707,287.5204162597656,294.1499938964844,288.1499938964844,287.0690612792969,288.94122314453125,288.1496887207031,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137513745576,7.471937735203937e-09,0.001013743923977,-0.0186269246041774,0.0,0.0,0.0,-0.0085169812664389,60.0,0.7179774045944214,-0.0,-7.006829605415987e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,9.513691475149244e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,0.0001001839336822,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,7.39955430617556e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,0.0001001838754746,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0004752284148707,287.5204162597656,294.1499938964844,288.1499938964844,287.0690612792969,288.94122314453125,288.1496887207031,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137513745576,7.471937735203937e-09,0.001013743923977,-0.0186269246041774,0.0,0.0,0.0,-0.0085169812664389,60.0,0.7179774045944214,-0.0,-7.006829605415987e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.484252223046497e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,9.987391968024896e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,7.376657595159486e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,9.987386147258805e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,0.0004737578856293,287.5158386230469,294.1499938964844,288.1499938964844,287.0589294433594,288.9270935058594,288.1497802734375,287.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105014798725051e-09,0.0010106062982231,-0.017665883526206,0.0,0.0,0.0,-0.0083350809291005,60.0,0.7149336934089661,-0.0,-6.963519894043202e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.484252223046497e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,9.987391968024896e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,7.376657595159486e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,9.987386147258805e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,0.0004737578856293,287.5158386230469,294.1499938964844,288.1499938964844,287.0589294433594,288.9270935058594,288.1497802734375,287.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105014798725051e-09,0.0010106062982231,-0.017665883526206,0.0,0.0,0.0,-0.0083350809291005,60.0,0.7149336934089661,-0.0,-6.963519894043202e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.457215492147952e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.958921145880596e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,7.355628622462973e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.958915325114504e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,0.0004724073514807,287.5113220214844,294.1499938964844,288.1499938964844,287.048828125,288.91326904296875,288.1498107910156,287.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680283599713675e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7120897769927979,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.457215492147952e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.958921145880596e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,7.355628622462973e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.958915325114504e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,0.0004724073514807,287.5113220214844,294.1499938964844,288.1499938964844,287.048828125,288.91326904296875,288.1498107910156,287.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680283599713675e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7120897769927979,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,9.43276972975582e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,9.933178080245852e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,7.336615090025589e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.93317225947976e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,0.0004711862420663,287.5068359375,294.1499938964844,288.1499938964844,287.0387268066406,288.8996887207031,288.1498718261719,287.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7094544768333435,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,9.43276972975582e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,9.933178080245852e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,7.336615090025589e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.93317225947976e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,0.0004711862420663,287.5068359375,294.1499938964844,288.1499938964844,287.0387268066406,288.8996887207031,288.1498718261719,287.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7094544768333435,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,9.421487629879266e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.921297896653414e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,7.327840285142884e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.921292075887322e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,0.0004706226754933,287.5046081542969,294.1499938964844,288.1499938964844,287.0336608886719,288.8930053710937,288.1498718261719,287.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167121604084,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7082219123840332,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.41073740250431e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.909977234201506e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,7.319478754652664e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,9.909971413435414e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,0.0004700856807176,287.5024108886719,294.1499938964844,288.1499938964844,287.0285949707031,288.88641357421875,288.14990234375,287.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188706880294603e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7070440649986267,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
