time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.389819751959294e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.887949272524564e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,7.303208985831589e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,9.887944179354236e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0004690407949965,287.498046875,294.1499938964844,288.1499938964844,287.0184631347656,288.8733825683594,288.14990234375,287.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927972335229015e-09,0.0010005410294979,-0.0145826721563935,0.0,0.0,0.0,-0.007751568686217,60.0,0.70478755235672,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.389819751959294e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.887949272524564e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,7.303208985831589e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,9.887944179354236e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0004690407949965,287.498046875,294.1499938964844,288.1499938964844,287.0184631347656,288.8733825683594,288.14990234375,287.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927972335229015e-09,0.0010005410294979,-0.0145826721563935,0.0,0.0,0.0,-0.007751568686217,60.0,0.70478755235672,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.368743485538288e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.86575469141826e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,7.286816253326833e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,9.86574959824793e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,0.0004679879930336,287.4937438964844,294.1499938964844,288.1499938964844,287.0083312988281,288.860595703125,288.1499328613281,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944583013653,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7025954127311707,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.368743485538288e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.86575469141826e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,7.286816253326833e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,9.86574959824793e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,0.0004679879930336,287.4937438964844,294.1499938964844,288.1499938964844,287.0083312988281,288.860595703125,288.1499328613281,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944583013653,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7025954127311707,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,9.346831211587414e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,9.842678991844878e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,7.269772322615609e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,9.842673898674548e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0004668934270739,287.489501953125,294.1499938964844,288.1499938964844,286.9981994628906,288.8480834960937,288.1499328613281,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392134738713139e-09,0.0009959591552615,-0.0131789287552237,0.0,0.0,0.0,-0.0074859312735497,60.0,0.7003929615020752,-0.0,-6.763112736507537e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,9.346831211587414e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,9.842678991844878e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,7.269772322615609e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,9.842673898674548e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0004668934270739,287.489501953125,294.1499938964844,288.1499938964844,286.9981994628906,288.8480834960937,288.1499328613281,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392134738713139e-09,0.0009959591552615,-0.0131789287552237,0.0,0.0,0.0,-0.0074859312735497,60.0,0.7003929615020752,-0.0,-6.763112736507537e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,9.324079292127864e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.818720718612894e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,7.252076466102153e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,9.818714897846804e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,0.0004657569224946,287.4852905273437,294.1499938964844,288.1499938964844,286.9880676269531,288.8358459472656,288.14996337890625,287.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558909228122e-09,0.0009935342241078,-0.0124360090121626,0.0,0.0,0.0,-0.007345350459218,60.0,0.6981551051139832,-0.0,-6.730216739470053e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,9.324079292127864e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.818720718612894e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,7.252076466102153e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,9.818714897846804e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,0.0004657569224946,287.4852905273437,294.1499938964844,288.1499938964844,286.9880676269531,288.8358459472656,288.14996337890625,287.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558909228122e-09,0.0009935342241078,-0.0124360090121626,0.0,0.0,0.0,-0.007345350459218,60.0,0.6981551051139832,-0.0,-6.730216739470053e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.312437032349408e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.806460002437234e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,7.243021536851302e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,9.806454909266904e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,0.0004651753697544,287.48321533203125,294.1499938964844,288.1499938964844,286.9830017089844,288.8298034667969,288.14996337890625,287.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963448319017516e-09,0.0009922934696078,-0.0120558347553014,0.0,0.0,0.0,-0.0072734127752482,60.0,0.6970208287239075,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,9.3006863608025e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.794086508918554e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,7.233882206492126e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,9.794081415748224e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,0.0004645884037017,287.48114013671875,294.1499938964844,288.1499938964844,286.9779357910156,288.8238220214844,288.14996337890625,287.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994803036323e-09,0.0009910410735756,-0.011672138236463,0.0,0.0,0.0,-0.0072008091956377,60.0,0.6958795785903931,-0.0,-6.696476617662483e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,9.277142089558764e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,9.769292955752462e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,7.215569348772988e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.769287862582132e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,0.000463412317913,287.47705078125,294.1499938964844,288.1499938964844,286.9678039550781,288.8120422363281,288.14996337890625,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354464997029e-09,0.0009885317413136,-0.010903307236731,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6935932040214539,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,9.277142089558764e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,9.769292955752462e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,7.215569348772988e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.769287862582132e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,0.000463412317913,287.47705078125,294.1499938964844,288.1499938964844,286.9678039550781,288.8120422363281,288.14996337890625,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354464997029e-09,0.0009885317413136,-0.010903307236731,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6935932040214539,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,9.253957978216933e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.74487847997807e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,7.197536615421996e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.74487338680774e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,0.0004622542182914,287.4730224609375,294.1499938964844,288.1499938964844,286.9576416015625,288.8005065917969,288.14996337890625,287.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234585126994261e-09,0.0009860607096925,-0.01014622207731,0.0,0.0,0.0,-0.0069120828993618,60.0,0.6913272738456726,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,9.253957978216933e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.74487847997807e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,7.197536615421996e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.74487338680774e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,0.0004622542182914,287.4730224609375,294.1499938964844,288.1499938964844,286.9576416015625,288.8005065917969,288.14996337890625,287.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234585126994261e-09,0.0009860607096925,-0.01014622207731,0.0,0.0,0.0,-0.0069120828993618,60.0,0.6913272738456726,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.231727744918317e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.721468813950196e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,7.180246757343411e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,9.721463720779866e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,0.0004611437616404,287.4690246582031,294.1499938964844,288.1499938964844,286.947509765625,288.7892150878906,288.14996337890625,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836953831836,3.957515648522758e-09,0.0009836914250627,-0.0094202747568488,0.0,0.0,0.0,-0.0067747272551059,60.0,0.6891222596168518,-0.0,-6.597512225425818e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.231727744918317e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.721468813950196e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,7.180246757343411e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,9.721463720779866e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,0.0004611437616404,287.4690246582031,294.1499938964844,288.1499938964844,286.947509765625,288.7892150878906,288.14996337890625,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836953831836,3.957515648522758e-09,0.0009836914250627,-0.0094202747568488,0.0,0.0,0.0,-0.0067747272551059,60.0,0.6891222596168518,-0.0,-6.597512225425818e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.210951975546776e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.699590737000108e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,7.164087583078071e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.69958637142554e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,0.0004601060063578,287.465087890625,294.1499938964844,288.1499938964844,286.9373474121094,288.77813720703125,288.1499938964844,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.6985756679541725e-09,0.0009814772056415,-0.008741813711822,0.0,0.0,0.0,-0.0066463593393564,60.0,0.6870237588882446,-0.0,-6.567840671323212e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.210951975546776e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.699590737000108e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,7.164087583078071e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.69958637142554e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,0.0004601060063578,287.465087890625,294.1499938964844,288.1499938964844,286.9373474121094,288.77813720703125,288.1499938964844,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.6985756679541725e-09,0.0009814772056415,-0.008741813711822,0.0,0.0,0.0,-0.0066463593393564,60.0,0.6870237588882446,-0.0,-6.567840671323212e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.201239299727604e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,9.68936292338185e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,7.156532956287265e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.68935783021152e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,0.0004596208164002,287.463134765625,294.1499938964844,288.1499938964844,286.9322814941406,288.7726745605469,288.1499938964844,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804454166442,3.577512730501553e-09,0.0009804418077692,-0.0084246071055531,0.0,0.0,0.0,-0.0065863425843417,60.0,0.6860224008560181,-0.0,-6.553990772317776e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,9.192009019898252e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.679642971605062e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,7.14935376890935e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.679637878434733e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,0.0004591597535181,287.461181640625,294.1499938964844,288.1499938964844,286.9271850585937,288.76727294921875,288.1499938964844,287.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.46246453730714e-09,0.0009794579818844,-0.0081231566146016,0.0,0.0,0.0,-0.006529307924211,60.0,0.6850566267967224,-0.0,-6.54084288953527e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.175181185128169e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.66192237683572e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,7.136265776352957e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,9.661917283665387e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,0.0004583191766869,287.45733642578125,294.1499938964844,288.1499938964844,286.9170227050781,288.7566223144531,288.1499938964844,287.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252715430335229e-09,0.000977664371021,-0.0075735668651759,0.0,0.0,0.0,-0.0064253257587552,60.0,0.6832442879676819,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.175181185128169e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.66192237683572e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,7.136265776352957e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,9.661917283665387e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,0.0004583191766869,287.45733642578125,294.1499938964844,288.1499938964844,286.9170227050781,288.7566223144531,288.1499938964844,287.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252715430335229e-09,0.000977664371021,-0.0075735668651759,0.0,0.0,0.0,-0.0064253257587552,60.0,0.6832442879676819,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.16071148822084e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.646685066400096e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,7.125011325115338e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.646679973229766e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,0.0004575963830575,287.4535522460937,294.1499938964844,288.1499938964844,286.9068603515625,288.74615478515625,288.1499938964844,287.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072345489130157e-09,0.0009761218680068,-0.0071009509265422,0.0,0.0,0.0,-0.0063359080813825,60.0,0.6816064715385437,-0.0,-6.496357940477537e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.16071148822084e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.646685066400096e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,7.125011325115338e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.646679973229766e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,0.0004575963830575,287.4535522460937,294.1499938964844,288.1499938964844,286.9068603515625,288.74615478515625,288.1499938964844,287.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072345489130157e-09,0.0009761218680068,-0.0071009509265422,0.0,0.0,0.0,-0.0063359080813825,60.0,0.6816064715385437,-0.0,-6.496357940477537e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.14876873139292e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.634107846068218e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,7.11572211002931e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.63410348049365e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0004569998127408,287.4497985839844,294.1499938964844,288.1499938964844,286.8966979980469,288.73590087890625,288.1499938964844,287.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.92345991859122e-09,0.000974848633632,-0.0067108292132616,0.0,0.0,0.0,-0.0062620984390378,60.0,0.6801583170890808,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.14876873139292e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.634107846068218e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,7.11572211002931e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.63410348049365e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0004569998127408,287.4497985839844,294.1499938964844,288.1499938964844,286.8966979980469,288.73590087890625,288.1499938964844,287.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.92345991859122e-09,0.000974848633632,-0.0067108292132616,0.0,0.0,0.0,-0.0062620984390378,60.0,0.6801583170890808,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.139526082435624e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.624374797567724e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,7.108533463906497e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.624370431993157e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,0.0004565381386782,287.44610595703125,294.1499938964844,288.1499938964844,286.88653564453125,288.7257995605469,288.1499938964844,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.8082194347689438e-09,0.0009738631197251,-0.0064088646322488,0.0,0.0,0.0,-0.0062049683183431,60.0,0.678909420967102,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.139526082435624e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.624374797567724e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,7.108533463906497e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.624370431993157e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,0.0004565381386782,287.44610595703125,294.1499938964844,288.1499938964844,286.88653564453125,288.7257995605469,288.1499938964844,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.8082194347689438e-09,0.0009738631197251,-0.0064088646322488,0.0,0.0,0.0,-0.0062049683183431,60.0,0.678909420967102,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.13586263777688e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.620517084840684e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,7.105683471309021e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.620511991670357e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,0.0004563551337923,287.4442443847656,294.1499938964844,288.1499938964844,286.8814392089844,288.7208251953125,288.1499938964844,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723134897,-0.0062891407869756,0.0,0.0,0.0,-0.0061823171563446,60.0,0.6783635020256042,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.132931882049888e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,9.617430623620749e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,7.103404641384259e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.61742625804618e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.0004562087415251,287.4424133300781,294.1499938964844,288.1499938964844,286.8763427734375,288.7159118652344,288.1499938964844,287.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259756674169462e-09,0.0009731597383506,-0.0061933607794344,0.0,0.0,0.0,-0.006164195947349,60.0,0.6778684258460999,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.129256068263204e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.613559814170004e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,7.100545190041885e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,9.613555448595434e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,0.0004560251254588,287.4388122558594,294.1499938964844,288.1499938964844,286.8661804199219,288.7061767578125,288.1499938964844,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.6800981434149662e-09,0.0009727673023007,-0.0060731470584869,0.0,0.0,0.0,-0.0061414516530931,60.0,0.6770346760749817,-0.0,-6.451783463035099e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.129256068263204e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.613559814170004e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,7.100545190041885e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,9.613555448595434e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,0.0004560251254588,287.4388122558594,294.1499938964844,288.1499938964844,286.8661804199219,288.7061767578125,288.1499938964844,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.6800981434149662e-09,0.0009727673023007,-0.0060731470584869,0.0,0.0,0.0,-0.0061414516530931,60.0,0.6770346760749817,-0.0,-6.451783463035099e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,9.128481906373054e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.612744179321452e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,7.09994274075143e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.612739813746884e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,0.0004559864464681,287.4369201660156,294.1499938964844,288.1499938964844,286.8608703613281,288.701171875,288.1499938964844,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.6704052302761742e-09,0.0009726843563839,-0.0060477484948933,0.0,0.0,0.0,-0.006136646028608,60.0,0.6766954064369202,-0.0,-6.450683542880142e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,9.128503006650136e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,9.612766734790056e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,7.099959475453943e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.612762369215488e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,0.0004559875233098,287.4352111816406,294.1499938964844,288.1499938964844,286.8559875488281,288.69659423828125,288.1499938964844,287.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726889547891,2.6706312716839875e-09,0.0009726862772367,-0.0060483403503894,0.0,0.0,0.0,-0.0061367582529783,60.0,0.67642742395401,-0.0,-6.45070912241863e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.129878162639216e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.61421465035528e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,7.101028313627467e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.614210284780712e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,0.0004560562083497,287.4316711425781,294.1499938964844,288.1483459472656,286.8450622558594,288.68719482421875,288.14990234375,287.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347649797,2.687683631208415e-09,0.0009728320874273,-0.0060930233448743,0.0,0.0,0.0,-0.0061452114023268,60.0,0.6754717826843262,-0.0,-6.452643930288104e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.129878162639216e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.61421465035528e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,7.101028313627467e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.614210284780712e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,0.0004560562083497,287.4316711425781,294.1499938964844,288.1483459472656,286.8450622558594,288.68719482421875,288.14990234375,287.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347649797,2.687683631208415e-09,0.0009728320874273,-0.0060930233448743,0.0,0.0,0.0,-0.0061452114023268,60.0,0.6754717826843262,-0.0,-6.452643930288104e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,9.132283594226465e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.616747411200775e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,7.102899689925835e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,9.616743045626208e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,0.0004561763489618,287.4281616210937,294.1499938964844,288.1434936523437,286.832763671875,288.6778564453125,288.1495361328125,287.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730903548188,2.717573721611188e-09,0.0009730876190587,-0.0061713447794318,0.0,0.0,0.0,-0.0061600292101502,60.0,0.6731227040290833,-0.0,-6.456035350765887e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,9.132283594226465e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.616747411200775e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,7.102899689925835e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,9.616743045626208e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,0.0004561763489618,287.4281616210937,294.1499938964844,288.1434936523437,286.832763671875,288.6778564453125,288.1495361328125,287.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730903548188,2.717573721611188e-09,0.0009730876190587,-0.0061713447794318,0.0,0.0,0.0,-0.0061600292101502,60.0,0.6731227040290833,-0.0,-6.456035350765887e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,9.133856656262652e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,9.618403419153763e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,7.104122778400779e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.618399781174958e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,0.0004562549293041,287.4264221191406,294.1499938964844,288.1399230957031,286.8260803222656,288.6732177734375,288.1491394042969,287.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732575854286,2.737133408814429e-09,0.0009732548496685,-0.006222597323358,0.0,0.0,0.0,-0.0061697256751358,60.0,0.6711581349372864,-0.0,-6.458255086272402e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
