time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.135680738836528e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.620324999559672e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,7.105541590135545e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.620320633985102e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0004563460533972,287.4246826171875,294.1499938964844,288.1356506347656,286.8191223144531,288.6685791015625,288.1485595703125,287.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734516497701,2.7598245910809283e-09,0.0009734488558024,-0.0062820557504892,0.0,0.0,0.0,-0.0061809746548533,60.0,0.668722927570343,-0.0,-6.460830803689532e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.14003248908557e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.624906670069322e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,7.108925638021901e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,9.624903032090516e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,0.0004565634299069,287.4212341308594,294.1499938964844,288.12506103515625,286.8042297363281,288.6593017578125,288.14678955078125,287.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139621743861203e-09,0.0009739117813296,-0.0064239129424095,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6625840663909912,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.14003248908557e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.624906670069322e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,7.108925638021901e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,9.624903032090516e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,0.0004565634299069,287.4212341308594,294.1499938964844,288.12506103515625,286.8042297363281,288.6593017578125,288.14678955078125,287.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139621743861203e-09,0.0009739117813296,-0.0064239129424095,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6625840663909912,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,9.145328658632934e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.630483691580594e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,7.113045285223052e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.630480053601786e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,0.0004568279837258,287.4178466796875,294.1499938964844,288.11187744140625,286.7882385253906,288.6499328613281,288.1439208984375,287.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.8798736728674604e-09,0.0009744754061102,-0.0065966211259365,0.0,0.0,0.0,-0.0062404880300164,60.0,0.6546162962913513,-0.0,-6.47446611878877e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,9.145328658632934e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.630483691580594e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,7.113045285223052e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.630480053601786e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,0.0004568279837258,287.4178466796875,294.1499938964844,288.11187744140625,286.7882385253906,288.6499328613281,288.1439208984375,287.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.8798736728674604e-09,0.0009744754061102,-0.0065966211259365,0.0,0.0,0.0,-0.0062404880300164,60.0,0.6546162962913513,-0.0,-6.47446611878877e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,9.151459380518644e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.63693964877166e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,7.117813220247626e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.636936010792851e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0004571342433337,287.4144897460937,294.1499938964844,288.0963134765625,286.7712097167969,288.6405029296875,288.13995361328125,287.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956183298152837e-09,0.0009751279139891,-0.0067965746857225,0.0,0.0,0.0,-0.0062783183529973,60.0,0.6452081203460693,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,9.151459380518644e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.63693964877166e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,7.117813220247626e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.636936010792851e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0004571342433337,287.4144897460937,294.1499938964844,288.0963134765625,286.7712097167969,288.6405029296875,288.13995361328125,287.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956183298152837e-09,0.0009751279139891,-0.0067965746857225,0.0,0.0,0.0,-0.0062783183529973,60.0,0.6452081203460693,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,9.158442117040976e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.644293459132314e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,7.123244722606614e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,9.644289093557744e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.0004574830527417,287.4111633300781,294.1499938964844,288.07861328125,286.7532043457031,288.63092041015625,288.13446044921875,287.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758742526173,3.0431102082673082e-09,0.0009758712258189,-0.0070243473164737,0.0,0.0,0.0,-0.0063214115798473,60.0,0.6341851949691772,-0.0,-6.493030468845974e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,9.158442117040976e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.644293459132314e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,7.123244722606614e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,9.644289093557744e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.0004574830527417,287.4111633300781,294.1499938964844,288.07861328125,286.7532043457031,288.63092041015625,288.13446044921875,287.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758742526173,3.0431102082673082e-09,0.0009758712258189,-0.0070243473164737,0.0,0.0,0.0,-0.0063214115798473,60.0,0.6341851949691772,-0.0,-6.493030468845974e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.16222415980883e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.648274863138796e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,7.126185664674267e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.648271225159988e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,0.0004576719366014,287.4095153808594,294.1499938964844,288.06903076171875,286.7438659667969,288.6260681152344,288.131103515625,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762768750078,3.090187217225093e-09,0.0009762737900018,-0.0071477019228041,0.0,0.0,0.0,-0.0063447495922446,60.0,0.6281766295433044,-0.0,-6.498389382159075e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.166197560261936e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.652459993958472e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,7.129276491468772e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.652455628383903e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,0.0004578704538289,287.4078674316406,294.1499938964844,288.0589904785156,286.7343139648437,288.6211853027344,288.1273193359375,287.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.139660531559228e-09,0.0009766968432813,-0.0072773355059325,0.0,0.0,0.0,-0.0063692755065858,60.0,0.621850311756134,-0.0,-6.504023275510917e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.174663136946036e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.661373769631608e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,7.135860505513847e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.661370131652802e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0004582933033816,287.40460205078125,294.1499938964844,288.0375671386719,286.71466064453125,288.6112365722656,288.1184997558594,287.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450584441789943e-09,0.0009775981307029,-0.0075535043142735,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6083590984344482,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.174663136946036e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.661373769631608e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,7.135860505513847e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.661370131652802e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0004582933033816,287.40460205078125,294.1499938964844,288.0375671386719,286.71466064453125,288.6112365722656,288.1184997558594,287.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450584441789943e-09,0.0009775981307029,-0.0075535043142735,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6083590984344482,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.180079359794036e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,9.667078120401128e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,7.140073284972459e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,9.66707375482656e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,0.0004585638816934,287.4026794433594,294.1499938964844,288.02398681640625,286.7025451660156,288.60516357421875,288.1121826171875,287.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.3125022724789233e-09,0.0009781748522073,-0.0077302232384681,0.0,0.0,0.0,-0.0064549609087407,60.0,0.5996677279472351,-0.0,-6.523725204488073e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.18380101211369e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.670996951172128e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,7.142967660911381e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.67099331319332e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,0.0004587497969623,287.4013977050781,294.1499938964844,288.0146484375,286.6943054199219,288.6010437011719,288.10760498046875,287.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785743895918,3.358841205169938e-09,0.0009785711299628,-0.0078516425564885,0.0,0.0,0.0,-0.0064779329113662,60.0,0.5936922430992126,-0.0,-6.529012352984864e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.193462756229565e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.68117092270404e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,7.15048226993531e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.681167284725234e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004592323966789,287.398193359375,294.1499938964844,287.9903869628906,286.6733703613281,288.59063720703125,288.0950012207031,287.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791449721183203e-09,0.0009795997757464,-0.0081668645143508,0.0,0.0,0.0,-0.0065375729463994,60.0,0.5781833529472351,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.193462756229565e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.68117092270404e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,7.15048226993531e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.681167284725234e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004592323966789,287.398193359375,294.1499938964844,287.9903869628906,286.6733703613281,288.59063720703125,288.0950012207031,287.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791449721183203e-09,0.0009795997757464,-0.0081668645143508,0.0,0.0,0.0,-0.0065375729463994,60.0,0.5781833529472351,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.203619993058965e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.691867307992652e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,7.15838250471279e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.691862942418084e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,0.0004597397928591,287.3950500488281,294.1499938964844,287.9649963378906,286.6518859863281,288.5799560546875,288.08013916015625,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605626908154136e-09,0.0009806813905015,-0.0084982719272375,0.0,0.0,0.0,-0.0066002756357192,60.0,0.5617318153381348,-0.0,-6.557205978197089e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.203619993058965e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.691867307992652e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,7.15838250471279e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.691862942418084e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,0.0004597397928591,287.3950500488281,294.1499938964844,287.9649963378906,286.6518859863281,288.5799560546875,288.08013916015625,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605626908154136e-09,0.0009806813905015,-0.0084982719272375,0.0,0.0,0.0,-0.0066002756357192,60.0,0.5617318153381348,-0.0,-6.557205978197089e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.20883467188105e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.697357745608316e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,7.162438123486936e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.697354107629508e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,0.0004600002721417,287.3934936523437,294.1499938964844,287.9519348144531,286.6409912109375,288.5744934082031,288.0719909667969,287.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.6705598560615726e-09,0.0009812365751713,-0.0086684077978134,0.0,0.0,0.0,-0.006632465403527,60.0,0.5532601475715637,-0.0,-6.564633991956725e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.214137389790268e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,9.7029420430772e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.166562136262655e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.702938405098394e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,0.0004602651461027,287.3919372558594,294.1499938964844,287.93865966796875,286.6299743652344,288.5689697265625,288.06329345703125,287.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.7365910365849694e-09,0.0009818013058975,-0.0088414214551448,0.0,0.0,0.0,-0.0066651999950408,60.0,0.5446193218231201,-0.0,-6.572192745579741e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.224935638485476e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.714312909636648e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,7.174960774136707e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.71430927165784e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,0.0004608045564964,287.3888244628906,294.1499938964844,287.91162109375,286.60772705078125,288.5577087402344,288.04443359375,287.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710616934167774e-09,0.0009829511400312,-0.0091937547549605,0.0,0.0,0.0,-0.0067318631336092,60.0,0.5269390940666199,-0.0,-6.587598022633756e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.224935638485476e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.714312909636648e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,7.174960774136707e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.71430927165784e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,0.0004608045564964,287.3888244628906,294.1499938964844,287.91162109375,286.60772705078125,288.5577087402344,288.04443359375,287.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710616934167774e-09,0.0009829511400312,-0.0091937547549605,0.0,0.0,0.0,-0.0067318631336092,60.0,0.5269390940666199,-0.0,-6.587598022633756e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.235917241312563e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.72587731666863e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,7.183502020779997e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.725873678689824e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,0.0004613531054928,287.3857727050781,294.1499938964844,287.88409423828125,286.5852355957031,288.5461730957031,288.0237121582031,287.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007814524698006e-09,0.0009841205319389,-0.0095520643517375,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5088174939155579,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.235917241312563e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.72587731666863e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,7.183502020779997e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.725873678689824e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,0.0004613531054928,287.3857727050781,294.1499938964844,287.88409423828125,286.5852355957031,288.5461730957031,288.0237121582031,287.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007814524698006e-09,0.0009841205319389,-0.0095520643517375,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5088174939155579,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.246999979950488e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.737547225086018e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,7.192121120169759e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.737543587107211e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,0.000461906689452,287.3827514648437,294.1499938964844,287.8562316894531,286.56256103515625,288.5343322753906,288.0010986328125,287.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4903661608695984,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.246999979950488e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.737547225086018e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,7.192121120169759e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.737543587107211e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,0.000461906689452,287.3827514648437,294.1499938964844,287.8562316894531,286.56256103515625,288.5343322753906,288.0010986328125,287.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4903661608695984,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.749241144163534e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,7.200758409453556e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,9.749237506184728e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,0.0004624614084605,287.3797912597656,294.1499938964844,287.82830810546875,286.5398254394531,288.52215576171875,287.976806640625,287.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4717461168766022,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.749241144163534e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,7.200758409453556e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,9.749237506184728e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,0.0004624614084605,287.3797912597656,294.1499938964844,287.82830810546875,286.5398254394531,288.52215576171875,287.976806640625,287.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4717461168766022,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.263652464142068e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.755083010531962e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,7.205073052318767e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.755079372553156e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,0.0004627385060302,287.3782958984375,294.1499938964844,287.8143615722656,286.5284729003906,288.5159606933594,287.96417236328125,287.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4624079167842865,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.269175643566996e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.76089941104874e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,7.20936877769418e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,9.760895773069932e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.000463014410343,287.3768310546875,294.1499938964844,287.80047607421875,286.5171203613281,288.5097045898437,287.951171875,287.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4530804455280304,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,9.77245144895278e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,7.217901293188334e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.772447810973972e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.0004635624354705,287.3739013671875,294.1499938964844,287.77294921875,286.4945068359375,288.4970092773437,287.9244079589844,287.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4345095455646515,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,9.77245144895278e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,7.217901293188334e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.772447810973972e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.0004635624354705,287.3739013671875,294.1499938964844,287.77294921875,286.4945068359375,288.4970092773437,287.9244079589844,287.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4345095455646515,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.28752269828692e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.78021926130168e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,7.223639113362879e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.780216350918636e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0004639309190679,287.3719177246094,294.1499938964844,287.7545166015625,286.4792175292969,288.4881896972656,287.9056701660156,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.422003298997879,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.290962771046908e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.783841960597783e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,7.226314482977614e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.783838322618976e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0004641027189791,287.3710021972656,294.1499938964844,287.7459716796875,286.4720764160156,288.4840087890625,287.896728515625,287.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4161635935306549,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.301552199758588e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.79499236564152e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,7.234550139401108e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.794989455258474e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,0.0004646316810976,287.3681640625,294.1499938964844,287.7196960449219,286.449951171875,288.4707946777344,287.8684387207031,287.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3981967866420746,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.301552199758588e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.79499236564152e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,7.234550139401108e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.794989455258474e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,0.0004646316810976,287.3681640625,294.1499938964844,287.7196960449219,286.449951171875,288.4707946777344,287.8684387207031,287.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3981967866420746,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.311837493442e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.805823356145992e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,7.242550054797903e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,9.805820445762949e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,0.0004651454801205,287.3653259277344,294.1499938964844,287.6943664550781,286.42822265625,288.45733642578125,287.8398132324219,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953255583473037e-09,0.0009922052267938,-0.0120291318744421,0.0,0.0,0.0,-0.0072683542966842,60.0,0.3807173371315002,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.311837493442e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.805823356145992e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,7.242550054797903e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,9.805820445762949e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,0.0004651454801205,287.3653259277344,294.1499938964844,287.6943664550781,286.42822265625,288.45733642578125,287.8398132324219,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953255583473037e-09,0.0009922052267938,-0.0120291318744421,0.0,0.0,0.0,-0.0072683542966842,60.0,0.3807173371315002,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
