time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.316847717855126e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.8110998806078e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,7.24644705769606e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.811096242628992e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,0.0004653957439586,287.3639221191406,294.1499938964844,287.6820983886719,286.4175109863281,288.4505310058594,287.8254699707031,287.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992853820323,60.0,0.372236430644989,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.321735706180334e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.816246893024072e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,7.25024874554947e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.816243255045264e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.0004656398959923,287.3625183105469,294.1499938964844,287.670166015625,286.4069519042969,288.44366455078125,287.8111572265625,287.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3639244735240936,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.826094174059108e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,7.257521792780608e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.8260905360803e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,0.000466107041575,287.3597717285156,294.1499938964844,287.6473083496094,286.3862609863281,288.4298095703125,287.7828063964844,287.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3479154407978058,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.826094174059108e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,7.257521792780608e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.8260905360803e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,0.000466107041575,287.3597717285156,294.1499938964844,287.6473083496094,286.3862609863281,288.4298095703125,287.7828063964844,287.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3479154407978058,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.3397859018296e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.835254604695363e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.264287705766037e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.835250966716558e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0004665415617637,287.3570251464844,294.1499938964844,287.6260070800781,286.3662414550781,288.415771484375,287.75506591796875,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.332844078540802,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.3397859018296e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.835254604695363e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.264287705766037e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.835250966716558e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0004665415617637,287.3570251464844,294.1499938964844,287.6260070800781,286.3662414550781,288.415771484375,287.75506591796875,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.332844078540802,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.84352664090693e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,7.270397327374667e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.843523730523884e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0004669339687097,287.3543395996094,294.1499938964844,287.6064758300781,286.3469543457031,288.4016418457031,287.7282409667969,287.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971770897507,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3188423216342926,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.84352664090693e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,7.270397327374667e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.843523730523884e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0004669339687097,287.3543395996094,294.1499938964844,287.6064758300781,286.3469543457031,288.4016418457031,287.7282409667969,287.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971770897507,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3188423216342926,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.354473149869592e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.850721107795836e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.275710959220305e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.850717469817027e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.0004672752402257,287.3516845703125,294.1499938964844,287.5888977050781,286.3285217285156,288.387451171875,287.70263671875,287.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3060549795627594,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.354473149869592e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.850721107795836e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.275710959220305e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.850717469817027e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.0004672752402257,287.3516845703125,294.1499938964844,287.5888977050781,286.3285217285156,288.387451171875,287.70263671875,287.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3060549795627594,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.357455564895643e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.853860683506356e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.278029806911945e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.853857773123308e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.0004674241936299,287.350341796875,294.1499938964844,287.5809020996094,286.3196716308594,288.3803100585937,287.6903686523437,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3001573383808136,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.360106196254492e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.856652468442916e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,7.280091813299805e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.856649558059873e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,0.0004675566160585,287.3490295410156,294.1499938964844,287.573486328125,286.31103515625,288.3731994628906,287.67852783203125,287.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2946224808692932,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.86109153018333e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,7.283370359800756e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.861087892204524e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0004677671822719,287.346435546875,294.1499938964844,287.5604553222656,286.2945861816406,288.35894775390625,287.6561889648437,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2846953570842743,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.86109153018333e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,7.283370359800756e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.861087892204524e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0004677671822719,287.346435546875,294.1499938964844,287.5604553222656,286.2945861816406,288.35894775390625,287.6561889648437,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2846953570842743,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,9.366500307805836e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.863385639619082e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.285064930329099e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.863382729236037e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,0.0004678760305978,287.344482421875,294.1499938964844,287.5522766113281,286.2828369140625,288.34814453125,287.6405334472656,287.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2782051265239715,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.3669950729236e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.863906598184258e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,7.28544982848689e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,9.86390296020545e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.000467900710646,287.3438720703125,294.1499938964844,287.54998779296875,286.2792663574219,288.3447570800781,287.63580322265625,287.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2763517200946808,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.865550237009302e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,7.286663458216935e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.865546599030496e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.0004679786798078,287.3413391113281,294.1499938964844,287.5417785644531,286.2650451660156,288.33062744140625,287.6176147460937,287.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790309429168,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2696558237075805,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.865550237009302e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,7.286663458216935e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.865546599030496e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.0004679786798078,287.3413391113281,294.1499938964844,287.5417785644531,286.2650451660156,288.33062744140625,287.6176147460937,287.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790309429168,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2696558237075805,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.866732580121608e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,7.287537300726399e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.86672966973856e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,0.0004680348210968,287.3388366699219,294.1499938964844,287.5351867675781,286.25177001953125,288.316650390625,287.6017150878906,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2643098533153534,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.866732580121608e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,7.287537300726399e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.86672966973856e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,0.0004680348210968,287.3388366699219,294.1499938964844,287.5351867675781,286.25177001953125,288.316650390625,287.6017150878906,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2643098533153534,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.370078623760492e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.867153130471706e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,7.287847256520763e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.86715022008866e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,0.0004680547281168,287.33758544921875,294.1499938964844,287.5325012207031,286.2455139160156,288.3097229003906,287.5945129394531,287.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2620355486869812,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.370356565341352e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.867445623967797e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,7.288063352461904e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.867442713584752e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0004680686106439,287.3363647460937,294.1499938964844,287.5301513671875,286.23944091796875,288.3028259277344,287.5878295898437,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2600323557853699,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.86767336144112e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,7.288232154678553e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.867670451058076e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0004680794372688,287.3339233398437,294.1499938964844,287.52655029296875,286.2279052734375,288.2891540527344,287.5758972167969,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2567742466926574,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.86767336144112e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,7.288232154678553e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.867670451058076e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0004680794372688,287.3339233398437,294.1499938964844,287.52655029296875,286.2279052734375,288.2891540527344,287.5758972167969,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2567742466926574,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.370360930915922e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.867450717138126e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,7.288066990440711e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.86744780675508e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0004680688725784,287.3315124511719,294.1499938964844,287.52423095703125,286.2171325683594,288.27569580078125,287.5658264160156,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2544578313827514,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.370360930915922e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.867450717138126e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,7.288066990440711e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.86744780675508e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0004680688725784,287.3315124511719,294.1499938964844,287.52423095703125,286.2171325683594,288.27569580078125,287.5658264160156,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2544578313827514,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.86676532193087e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,7.287561311386526e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.866762411547823e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.0004680363635998,287.3291320800781,294.1499938964844,287.5231018066406,286.20703125,288.262451171875,287.557373046875,287.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347546720498e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.252958208322525,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.86676532193087e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,7.287561311386526e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.866762411547823e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.0004680363635998,287.3291320800781,294.1499938964844,287.5231018066406,286.20703125,288.262451171875,287.557373046875,287.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347546720498e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.252958208322525,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.865633910521864e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,7.286725303856656e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.86563100013882e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004679826961364,287.3267822265625,294.1499938964844,287.5230407714844,286.1975402832031,288.2494201660156,287.550537109375,287.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600306663767705e-09,0.0009982492774724,-0.0138807520270347,0.0,0.0,0.0,-0.0076187355443835,60.0,0.2522534728050232,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.865633910521864e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,7.286725303856656e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.86563100013882e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004679826961364,287.3267822265625,294.1499938964844,287.5230407714844,286.1975402832031,288.2494201660156,287.550537109375,287.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600306663767705e-09,0.0009982492774724,-0.0138807520270347,0.0,0.0,0.0,-0.0076187355443835,60.0,0.2522534728050232,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.367942402604967e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.86490267678164e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,7.286185427801684e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.864899766398594e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004679480334743,287.3256225585937,294.1499938964844,287.5233764648437,286.1929931640625,288.24298095703125,287.5477294921875,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.6513589363760275e-09,0.0009981751209124,-0.0138580342754721,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2521811127662658,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.3671384092886e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.86405648291111e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,7.285560423042625e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.864053572528064e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0004679078992921,287.324462890625,294.1499938964844,287.52392578125,286.1885681152344,288.23663330078125,287.5452880859375,287.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.007609459105879,60.0,0.2522662281990051,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.862017031991854e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,7.284053572220728e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.862014121608809e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004678111290559,287.3221740722656,294.1499938964844,287.5256652832031,286.1800537109375,288.22412109375,287.5413818359375,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2528851926326751,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.862017031991854e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,7.284053572220728e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.862014121608809e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004678111290559,287.3221740722656,294.1499938964844,287.5256652832031,286.1800537109375,288.22412109375,287.5413818359375,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2528851926326751,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.363276330986992e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.85998922260478e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,7.282556180143729e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.859986312221736e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0004677149408962,287.3202819824219,294.1499938964844,287.5276794433594,286.1732177734375,288.2138061523437,287.5390319824219,287.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593097096578958e-09,0.0009976769797503,-0.0137054035440087,0.0,0.0,0.0,-0.0075855539180338,60.0,0.2538066506385803,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.362871060147882e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.85956285148859e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,7.282241131179035e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.859559941105545e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,0.000467694713734,287.3199157714844,294.1499938964844,287.5281066894531,286.17193603515625,288.2118530273437,287.5386962890625,287.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2540237605571747,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.360122203361244e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.856667747953908e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,7.280102727236226e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.85666483757086e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,0.0004675574018619,287.3177185058594,294.1499938964844,287.5311889648437,286.16412353515625,288.1998596191406,287.5370483398437,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2556042671203613,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.360122203361244e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.856667747953908e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,7.280102727236226e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.85666483757086e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,0.0004675574018619,287.3177185058594,294.1499938964844,287.5311889648437,286.16412353515625,288.1998596191406,287.5370483398437,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2556042671203613,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.853347000898792e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,7.277650001924485e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.853344090515748e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0004673998919315,287.3155212402344,294.1499938964844,287.53472900390625,286.1565246582031,288.1881103515625,287.5364074707031,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514401824058268e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2575675845146179,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
