time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.853347000898792e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,7.277650001924485e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.853344090515748e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0004673998919315,287.3155212402344,294.1499938964844,287.53472900390625,286.1565246582031,288.1881103515625,287.5364074707031,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514401824058268e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2575675845146179,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.355249494547024e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.851536015048624e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,7.276312680914998e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.85153383226134e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004673140065278,287.3144226074219,294.1499938964844,287.5366516113281,286.1528015136719,288.182373046875,287.5364074707031,287.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.00753590837121,60.0,0.2586687505245209,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.353424684377389e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.849614434642716e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,7.274893141584471e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.849612251855432e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,0.0004672228533308,287.3133544921875,294.1499938964844,287.5386657714844,286.14910888671875,288.1766967773437,287.5366516113281,287.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.259831815958023,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.845452586887404e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,7.271819049492478e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.84544967650436e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.000467025412945,287.31121826171875,294.1499938964844,287.5428466796875,286.1417541503906,288.1655578613281,287.53765869140625,287.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.4208988409243375e-09,0.0009962045587599,-0.0132542848587036,0.0,0.0,0.0,-0.007500187959522,60.0,0.2623039186000824,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.845452586887404e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,7.271819049492478e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.84544967650436e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.000467025412945,287.31121826171875,294.1499938964844,287.5428466796875,286.1417541503906,288.1655578613281,287.53765869140625,287.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.4208988409243375e-09,0.0009962045587599,-0.0132542848587036,0.0,0.0,0.0,-0.007500187959522,60.0,0.2623039186000824,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.840947313932702e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,7.268491754075512e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.840945131145418e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004668117326218,287.3091125488281,294.1499938964844,287.5471496582031,286.13446044921875,288.1546325683594,287.5391540527344,287.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2648957073688507,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.840947313932702e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,7.268491754075512e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.840945131145418e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004668117326218,287.3091125488281,294.1499938964844,287.5471496582031,286.13446044921875,288.1546325683594,287.5391540527344,287.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2648957073688507,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.836060780799016e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,7.264882879098877e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.836058598011732e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0004665799497161,287.3070373535156,294.1499938964844,287.551513671875,286.1270751953125,288.1439514160156,287.5411376953125,287.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.267553448677063,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.836060780799016e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,7.264882879098877e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.836058598011732e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0004665799497161,287.3070373535156,294.1499938964844,287.551513671875,286.1270751953125,288.1439514160156,287.5411376953125,287.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.267553448677063,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.830846829572693e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,7.261030987137929e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,9.830843919189648e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.000466332596261,287.30499267578125,294.1499938964844,287.5557556152344,286.1195678710937,288.133544921875,287.5435485839844,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.270188570022583,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.830846829572693e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,7.261030987137929e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,9.830843919189648e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.000466332596261,287.30499267578125,294.1499938964844,287.5557556152344,286.1195678710937,288.133544921875,287.5435485839844,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.270188570022583,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.333019988844173e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.828127076616512e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.259022822836414e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.828124893829226e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,0.0004662036080844,287.3039855957031,294.1499938964844,287.5578308105469,286.1157531738281,288.12847900390625,287.5448913574219,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.012716831639409,0.0,0.0,0.0,-0.0073984866030514,60.0,0.27146977186203,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.330374450655654e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.82534111244604e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,7.256965182023123e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.825338202062994e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.0004660714475903,287.302978515625,294.1499938964844,287.559814453125,286.1118469238281,288.1234436035156,287.5462951660156,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2727141380310058,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.819593105930836e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.252719660755247e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.819590923143552e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.0004657988029066,287.3009948730469,294.1499938964844,287.56353759765625,286.1038818359375,288.1135559082031,287.5491638183594,287.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2750594317913055,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.819593105930836e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.252719660755247e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.819590923143552e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.0004657988029066,287.3009948730469,294.1499938964844,287.56353759765625,286.1038818359375,288.1135559082031,287.5491638183594,287.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2750594317913055,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.31972754187882e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.814129589358345e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,7.248684414662421e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.81412740657106e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.0004655396332964,287.2991638183594,294.1499938964844,287.56658935546875,286.0962219238281,288.1047058105469,287.5519104003906,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2769828140735626,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.319270611740647e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.813647920964286e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,7.248328620335087e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.813645738177e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0004655168158933,287.29901123046875,294.1499938964844,287.5668334960937,286.0955505371094,288.1039428710937,287.5521240234375,287.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2771381437778473,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.807560127228498e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,7.243832078529522e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.807557216845451e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0004652280185837,287.2970886230469,294.1499938964844,287.569580078125,286.0868225097656,288.09454345703125,287.5550537109375,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2788747549057007,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.807560127228498e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,7.243832078529522e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.807557216845451e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0004652280185837,287.2970886230469,294.1499938964844,287.569580078125,286.0868225097656,288.09454345703125,287.5550537109375,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2788747549057007,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.801382839214055e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,7.239269325509667e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.801380656426772e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0004649350012186,287.295166015625,294.1499938964844,287.5716247558594,286.0776062011719,288.0853576660156,287.55780029296875,287.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2801861763000488,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.801382839214055e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,7.239269325509667e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.801380656426772e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0004649350012186,287.295166015625,294.1499938964844,287.5716247558594,286.0776062011719,288.0853576660156,287.55780029296875,287.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2801861763000488,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.304675768362358e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.798278915695846e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.236976671265438e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.798276732908562e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004647877649404,287.2942199707031,294.1499938964844,287.5723571777344,286.0727844238281,288.0808410644531,287.5591125488281,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2806549668312073,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.30172682274133e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.795172809390353e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,7.234682561829686e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.795170626603068e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,0.0004646404413506,287.2933044433594,294.1499938964844,287.5729064941406,286.0678100585937,288.0763854980469,287.560302734375,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2809934616088867,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.788981697056442e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.230110350064933e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.788979514269158e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,0.0004643467545974,287.2914428710937,294.1499938964844,287.5732727050781,286.0574035644531,288.0675964355469,287.5624389648437,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2812345623970032,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.788981697056442e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.230110350064933e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.788979514269158e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,0.0004643467545974,287.2914428710937,294.1499938964844,287.5732727050781,286.0574035644531,288.0675964355469,287.5624389648437,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2812345623970032,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.782853157958016e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.225583249237388e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.782850975170732e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.000464056036435,287.28961181640625,294.1499938964844,287.5726318359375,286.0462951660156,288.0589294433594,287.56414794921875,287.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2808475792407989,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.782853157958016e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.225583249237388e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.782850975170732e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.000464056036435,287.28961181640625,294.1499938964844,287.5726318359375,286.0462951660156,288.0589294433594,287.56414794921875,287.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2808475792407989,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.28431109059602e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.77683303062804e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,7.221136911539361e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.776830847840756e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0004637704987544,287.287841796875,294.1499938964844,287.5708312988281,286.034423828125,288.0504150390625,287.5653076171875,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2797243297100067,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.28431109059602e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.77683303062804e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,7.221136911539361e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.776830847840756e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0004637704987544,287.287841796875,294.1499938964844,287.5708312988281,286.034423828125,288.0504150390625,287.5653076171875,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2797243297100067,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.278727520722896e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.77095405687578e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,7.216794620035216e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.770951874088496e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,0.0004634915967471,287.2860412597656,294.1499938964844,287.5678100585937,286.021728515625,288.0420227050781,287.5658569335937,287.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2778140306472778,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.278727520722896e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.77095405687578e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,7.216794620035216e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.770951874088496e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,0.0004634915967471,287.2860412597656,294.1499938964844,287.5678100585937,286.021728515625,288.0420227050781,287.5658569335937,287.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2778140306472778,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.275994671043009e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.768075688043608e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,7.214668585220352e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.768073505256324e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.0004633550997823,287.2851867675781,294.1499938964844,287.5657653808594,286.0150146484375,288.037841796875,287.5658569335937,287.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2765240371227264,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.273306932300328e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.765245340531692e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.212578202597797e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.765243157744408e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004632208147086,287.2843017578125,294.1499938964844,287.5633850097656,286.0080871582031,288.03369140625,287.565673828125,287.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2750061750411987,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.268073335988448e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.75973453023471e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.208508031908423e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.759732347447424e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0004629594041034,287.2825927734375,294.1499938964844,287.5574951171875,285.9934997558594,288.0254211425781,287.5646667480469,287.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.0105955274775624,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2712463140487671,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.268073335988448e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.75973453023471e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.208508031908423e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.759732347447424e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0004629594041034,287.2825927734375,294.1499938964844,287.5574951171875,285.9934997558594,288.0254211425781,287.5646667480469,287.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.0105955274775624,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2712463140487671,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.263039828510956e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.754433267517015e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,7.20459283911623e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.754431084729732e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,0.0004627079470083,287.2808837890625,294.1499938964844,287.54998779296875,285.97784423828125,288.0171813964844,287.5628356933594,287.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659827277064,60.0,0.266503244638443,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.263039828510956e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.754433267517015e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,7.20459283911623e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.754431084729732e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,0.0004627079470083,287.2808837890625,294.1499938964844,287.54998779296875,285.97784423828125,288.0171813964844,287.5628356933594,287.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659827277064,60.0,0.266503244638443,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.719565355364008e-21,3.359782879630396e-21,3.359782677682004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
