time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714735269546509,0.249853640794754,0.2272435873746872,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974256694316864,0.4989291727542877,0.4737491011619568,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351319432258606,0.3192948997020721,0.2246904969215393,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.838831901550293,0.3234316408634186,0.308535635471344,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281777381897,0.2323753535747528,1.057125210762024,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192739367485046,1.0,1.0,0.0,1.0,-2.750979423522949,2.7509732246398926,6.0820020735263824e-06,2.1235928535461426,0.6117232441902161,0.6117232441902161,0.0,122.67668151855467,114.0,16512.419921875,-0.0,1764.59130859375,1.0,283.1499938964844,285.8828125,291.216552734375,292.4090576171875,293.1499938964844,293.1499938964844,283.1499938964844,19852.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065937876701355,1.0,0.0,0.0,1.4389570951461792,1.4389632940292358,1.381621501650443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.52001953125,0.0,135.99612426757812,1895.4371337890625,0.0,966.1339721679688,0.4018642604351043,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749637365341187,0.2490506917238235,0.2263959795236587,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785968661308287,0.4980500638484955,0.4724930226802826,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405461311340332,0.3205776810646057,0.2254776209592819,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428245782852173,0.3228935599327087,0.3079038858413696,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565803527832031,0.2314236015081405,1.0522199869155884,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161802768707275,1.0,1.0,0.0,1.0,-2.7427420616149902,2.7427358627319336,6.045526788511779e-06,2.1171841621398926,0.5954635739326477,0.5954635739326477,0.0,119.93304443359376,102.0,16003.74609375,-0.0,1739.3623046875,1.0,283.1499938964844,285.9461975097656,291.15972900390625,292.322509765625,293.1499938964844,293.1499938964844,283.1499938964844,19748.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988858938217163,1.0,0.0,0.0,1.362750768661499,1.3627567291259766,1.23915683047926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.373046875,0.0,120.94102478027344,1895.4371337890625,0.0,922.615478515625,0.3871516287326813,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749637365341187,0.2490506917238235,0.2263959795236587,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785968661308287,0.4980500638484955,0.4724930226802826,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405461311340332,0.3205776810646057,0.2254776209592819,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428245782852173,0.3228935599327087,0.3079038858413696,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565803527832031,0.2314236015081405,1.0522199869155884,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161802768707275,1.0,1.0,0.0,1.0,-2.7427420616149902,2.7427358627319336,6.045526788511779e-06,2.1171841621398926,0.5954635739326477,0.5954635739326477,0.0,119.93304443359376,102.0,16003.74609375,-0.0,1739.3623046875,1.0,283.1499938964844,285.9461975097656,291.15972900390625,292.322509765625,293.1499938964844,293.1499938964844,283.1499938964844,19748.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988858938217163,1.0,0.0,0.0,1.362750768661499,1.3627567291259766,1.23915683047926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.373046875,0.0,120.94102478027344,1895.4371337890625,0.0,922.615478515625,0.3871516287326813,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868975400924683,0.2484198808670044,0.2255488634109497,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917658567428588,0.4979556798934936,0.4720047414302826,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547069430351257,0.3220691084861755,0.2262879163026809,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554902076721191,0.3224938511848449,0.3072377741336822,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676393985748291,0.2306469082832336,1.047330617904663,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202960014343,1.0,1.0,0.0,1.0,-2.735433578491211,2.7354276180267334,6.013253823766718e-06,2.111496686935425,0.5792381763458252,0.5792381763458252,0.0,113.16907501220705,90.0,15495.1259765625,-0.0,1696.9049072265625,1.0,283.1499938964844,286.0109558105469,291.1036071777344,292.2352905273437,293.1499938964844,293.1499938964844,283.1499938964844,19647.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897276997566223,1.0,0.0,0.0,1.2892986536026,1.2893043756484983,1.1091761109582877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.70263671875,0.0,107.62830352783205,1895.4371337890625,0.0,873.2107543945312,0.3732821047306061,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868975400924683,0.2484198808670044,0.2255488634109497,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917658567428588,0.4979556798934936,0.4720047414302826,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547069430351257,0.3220691084861755,0.2262879163026809,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554902076721191,0.3224938511848449,0.3072377741336822,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676393985748291,0.2306469082832336,1.047330617904663,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202960014343,1.0,1.0,0.0,1.0,-2.735433578491211,2.7354276180267334,6.013253823766718e-06,2.111496686935425,0.5792381763458252,0.5792381763458252,0.0,113.16907501220705,90.0,15495.1259765625,-0.0,1696.9049072265625,1.0,283.1499938964844,286.0109558105469,291.1036071777344,292.2352905273437,293.1499938964844,293.1499938964844,283.1499938964844,19647.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897276997566223,1.0,0.0,0.0,1.2892986536026,1.2893043756484983,1.1091761109582877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.70263671875,0.0,107.62830352783205,1895.4371337890625,0.0,873.2107543945312,0.3732821047306061,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953483462333679,0.2481667399406433,0.2251520305871963,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980745613574981,0.4712156057357788,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645598292350769,0.3228940665721893,0.2267249524593353,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645186424255371,0.3223471641540527,0.3069232702255249,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756186127662659,0.2303216755390167,1.045025110244751,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072327852249146,1.0,1.0,0.0,1.0,-2.7314116954803467,2.731405735015869,5.995760602672817e-06,2.10847544670105,0.5711676478385925,0.5711676478385925,0.0,108.97206115722656,90.0,15262.759765625,-0.0,1671.4066162109375,1.0,283.1499938964844,286.0450439453125,291.07647705078125,292.1925964355469,293.1499938964844,293.1499938964844,283.1499938964844,19596.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848227739334106,1.0,0.0,0.0,1.2536388635635376,1.253644347190857,1.048668707426259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.51123046875,0.0,101.56625366210938,1895.4371337890625,0.0,847.781982421875,0.3666650652885437,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014021515846252,0.2479304522275924,0.2248314619064331,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.640625,0.9990000128746032,0.4987337291240692,0.4613169133663177,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720448017120361,0.3237491250038147,0.2272300273180008,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711219429969788,0.3222135305404663,0.306684672832489,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813615798950195,0.2300121933221817,1.0430963039398191,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.5030596256256104,1.0,1.0,0.0,1.0,-2.717172384262085,2.7171664237976074,5.933699412707938e-06,2.0976204872131348,0.5631297826766968,0.5631297826766968,0.0,105.72341918945312,78.0,15012.7158203125,-0.0,1635.537841796875,1.0,283.1499938964844,286.0809020996094,291.0502624511719,292.1514587402344,293.1499938964844,293.1499938964844,283.1499938964844,19543.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798529982566833,1.0,0.0,0.0,1.218817114830017,1.2188225984573364,9.912211140772342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.0703125,0.0,95.88458251953124,1895.4371337890625,0.0,822.7325439453125,0.3602721393108368,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161651492118835,0.2475295066833496,0.2242209166288375,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028035640716553,0.4354399442672729,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907687664031982,0.3255750238895416,0.2282938808202743,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879382014274597,0.3220155239105224,0.3062349855899811,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960184812545776,0.2294878512620926,1.0394527912139893,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931233525276184,1.0,1.0,0.0,1.0,-2.6816654205322266,2.681659698486328,5.779530511063058e-06,2.070159912109375,0.5469576120376587,0.5469576120376587,0.0,98.24835968017578,66.0,14493.939453125,-0.0,1550.552001953125,1.0,283.1499938964844,286.1463317871094,290.9987487792969,292.0693359375,293.1499938964844,293.1499938964844,283.1499938964844,19445.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698179006576538,1.0,0.0,0.0,1.1510640382766724,1.1510692834854126,8.840817145028269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.8251953125,0.0,85.519775390625,1895.4371337890625,0.0,774.2874145507812,0.3480971455574035,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161651492118835,0.2475295066833496,0.2242209166288375,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028035640716553,0.4354399442672729,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907687664031982,0.3255750238895416,0.2282938808202743,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879382014274597,0.3220155239105224,0.3062349855899811,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960184812545776,0.2294878512620926,1.0394527912139893,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931233525276184,1.0,1.0,0.0,1.0,-2.6816654205322266,2.681659698486328,5.779530511063058e-06,2.070159912109375,0.5469576120376587,0.5469576120376587,0.0,98.24835968017578,66.0,14493.939453125,-0.0,1550.552001953125,1.0,283.1499938964844,286.1463317871094,290.9987487792969,292.0693359375,293.1499938964844,293.1499938964844,283.1499938964844,19445.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698179006576538,1.0,0.0,0.0,1.1510640382766724,1.1510692834854126,8.840817145028269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.8251953125,0.0,85.519775390625,1895.4371337890625,0.0,774.2874145507812,0.3480971455574035,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349047899246216,0.2472174167633056,0.2236593514680862,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099838376045227,0.4038851261138916,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165263772010804,0.3275529444217682,0.2294386178255081,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111390709877014,0.3219037353992462,0.3058343529701233,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155151009559631,0.2291075140237808,1.036266565322876,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815267920494079,1.0,1.0,0.0,1.0,-2.640141725540161,2.640136241912842,5.601745215244591e-06,2.038013458251953,0.5306985974311829,0.5306985974311829,0.0,89.70130157470703,69.0,13962.3291015625,-0.0,1454.6451416015625,1.0,283.1499938964844,286.2095947265625,290.946533203125,291.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,19349.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594419240951538,1.0,0.0,0.0,1.0858505964279177,1.0858556032180786,7.8674425196823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.068359375,0.0,76.3546371459961,1895.4371337890625,0.0,727.093505859375,0.3367199301719665,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349047899246216,0.2472174167633056,0.2236593514680862,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099838376045227,0.4038851261138916,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165263772010804,0.3275529444217682,0.2294386178255081,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111390709877014,0.3219037353992462,0.3058343529701233,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155151009559631,0.2291075140237808,1.036266565322876,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815267920494079,1.0,1.0,0.0,1.0,-2.640141725540161,2.640136241912842,5.601745215244591e-06,2.038013458251953,0.5306985974311829,0.5306985974311829,0.0,89.70130157470703,69.0,13962.3291015625,-0.0,1454.6451416015625,1.0,283.1499938964844,286.2095947265625,290.946533203125,291.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,19349.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594419240951538,1.0,0.0,0.0,1.0858505964279177,1.0858556032180786,7.8674425196823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.068359375,0.0,76.3546371459961,1895.4371337890625,0.0,727.093505859375,0.3367199301719665,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493022918701172,0.2470330595970153,0.223291277885437,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188480615615845,0.3820178508758545,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386387467384338,0.3297329843044281,0.2307825833559036,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306505918502808,0.3219205737113952,0.3056364059448242,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293681144714355,0.2289364486932754,1.034389615058899,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742777645587921,1.0,1.0,0.0,1.0,-2.612523078918457,2.6125175952911377,5.484407211042708e-06,2.016324043273926,0.5144851803779602,0.5144851803779602,0.0,84.13056182861328,72.0,13471.7890625,-0.0,1392.9195556640625,1.0,283.1499938964844,286.2785339355469,290.894287109375,291.90240478515625,293.1499938964844,293.1499938964844,283.1499938964844,19250.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486356616020203,1.0,0.0,0.0,1.0234160423278809,1.023420810699463,6.988724265966084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.78857421875,0.0,68.27729797363281,1895.4371337890625,0.0,680.931640625,0.3261551260948181,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493022918701172,0.2470330595970153,0.223291277885437,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188480615615845,0.3820178508758545,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386387467384338,0.3297329843044281,0.2307825833559036,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306505918502808,0.3219205737113952,0.3056364059448242,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293681144714355,0.2289364486932754,1.034389615058899,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742777645587921,1.0,1.0,0.0,1.0,-2.612523078918457,2.6125175952911377,5.484407211042708e-06,2.016324043273926,0.5144851803779602,0.5144851803779602,0.0,84.13056182861328,72.0,13471.7890625,-0.0,1392.9195556640625,1.0,283.1499938964844,286.2785339355469,290.894287109375,291.90240478515625,293.1499938964844,293.1499938964844,283.1499938964844,19250.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486356616020203,1.0,0.0,0.0,1.0234160423278809,1.023420810699463,6.988724265966084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.78857421875,0.0,68.27729797363281,1895.4371337890625,0.0,680.931640625,0.3261551260948181,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591421842575073,0.2469805479049682,0.2231134325265884,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274139046669006,0.3684306144714355,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.953819215297699,0.3321298062801361,0.2323321998119354,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437144994735718,0.3220725655555725,0.3056416809558868,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386405110359192,0.2289604842662811,1.033782958984375,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.470025360584259,1.0,1.0,0.0,1.0,-2.5971128940582275,2.597107648849488,5.419548870122526e-06,2.004257678985596,0.4985121786594391,0.4985121786594391,0.0,80.86605834960938,90.0,13022.4150390625,-0.0,1358.3138427734375,1.0,283.1499938964844,286.3565673828125,290.8448181152344,291.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,19144.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378610491752625,1.0,0.0,0.0,0.9644591808319092,0.9644638299942015,6.206705904787668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.58447265625,0.0,61.23524856567383,1895.4371337890625,0.0,637.7939453125,0.3164736032485962,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591421842575073,0.2469805479049682,0.2231134325265884,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274139046669006,0.3684306144714355,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.953819215297699,0.3321298062801361,0.2323321998119354,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437144994735718,0.3220725655555725,0.3056416809558868,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386405110359192,0.2289604842662811,1.033782958984375,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.470025360584259,1.0,1.0,0.0,1.0,-2.5971128940582275,2.597107648849488,5.419548870122526e-06,2.004257678985596,0.4985121786594391,0.4985121786594391,0.0,80.86605834960938,90.0,13022.4150390625,-0.0,1358.3138427734375,1.0,283.1499938964844,286.3565673828125,290.8448181152344,291.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,19144.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378610491752625,1.0,0.0,0.0,0.9644591808319092,0.9644638299942015,6.206705904787668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.58447265625,0.0,61.23524856567383,1895.4371337890625,0.0,637.7939453125,0.3164736032485962,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582876920700073,0.2470179498195648,0.2231324762105941,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312324166297913,0.3695797026157379,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540494680404664,0.3334232270717621,0.2332125008106231,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.942738115787506,0.3222129642963409,0.3057581186294555,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.837899386882782,0.229048490524292,1.034091591835022,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.47107794880867,1.0,1.0,0.0,1.0,-2.600062370300293,2.6000568866729736,5.4313377404469065e-06,2.006272554397583,0.4906684756278991,0.4906684756278991,0.0,81.18248748779297,90.0,12825.623046875,-0.0,1363.552978515625,1.0,283.1499938964844,286.3993530273437,290.8212280273437,291.7870483398437,293.1499938964844,293.1499938964844,283.1499938964844,19089.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326393842697144,1.0,0.0,0.0,0.9364023804664612,0.936406910419464,5.8508430100800985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.71923828125,0.0,58.07561111450195,1895.4371337890625,0.0,617.8817749023438,0.3119714558124542,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536837697029114,0.2471003532409668,0.2232323288917541,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342427492141724,0.3758851587772369,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495915174484252,0.3347827196121216,0.2341701686382293,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.9368929266929626,0.3224007487297058,0.3059609234333038,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336597084999084,0.2291769385337829,1.034810185432434,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737700521945953,1.0,1.0,0.0,1.0,-2.610006093978882,2.6100006103515625,5.472766133607365e-06,2.013849973678589,0.4829984903335571,0.4829984903335571,0.0,82.77730560302734,108.0,12648.8779296875,-0.0,1383.6136474609375,1.0,283.1499938964844,286.4469299316406,290.7986755371094,291.7521667480469,293.1499938964844,293.1499938964844,283.1499938964844,19032.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276288986206055,1.0,0.0,0.0,0.909509778022766,0.9095142483711244,5.5196071713226054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.2099609375,0.0,55.15452194213867,1895.4371337890625,0.0,599.3634643554688,0.307710587978363,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384177088737488,0.2474446594715118,0.2236469238996505,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376048684120178,0.3984831869602203,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9318007826805116,0.3376328647136688,0.2362205237150192,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166433215141296,0.322949469089508,0.306588739156723,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.8192007541656494,0.2295368462800979,1.037089705467224,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715270996094,1.0,0.4827575385570526,1.0,1.0,0.0,1.0,-2.643598794937134,2.643593072891236,5.6143926485674456e-06,2.0396933555603027,0.469305008649826,0.469305008649826,0.0,88.6186752319336,108.0,12415.9072265625,-0.0,1454.4808349609375,1.0,283.1499938964844,286.55255126953125,290.7587890625,291.6925964355469,293.1499938964844,293.1499938964844,283.1499938964844,18906.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189590454101562,1.0,0.0,0.0,0.8621739745140076,0.8621783256530762,4.9600185292320034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.806640625,0.0,50.23624420166016,1895.4371337890625,0.0,568.6372680664062,0.3002851605415344,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376680612564087,0.2474661916494369,0.2236722707748413,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376787185668945,0.3996657729148865,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308694005012512,0.3377601504325866,0.2363132238388061,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156454205513,0.3229794800281524,0.3066233396530151,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.818467915058136,0.2295558005571365,1.037212371826172,286.9705810546875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765930175781,1.0,0.4832246303558349,1.0,1.0,0.0,1.0,-2.6453499794006348,2.6453442573547363,5.621832769975299e-06,2.041043996810913,0.4687651395797729,0.4687651395797729,0.0,88.93221282958984,126.0,12407.6103515625,-0.0,1458.2623291015625,1.0,283.1499938964844,286.5573425292969,290.7572326660156,291.6903991699219,293.1499938964844,293.1499938964844,283.1499938964844,18901.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186358094215393,1.0,0.0,0.0,0.8603419065475464,0.860346257686615,4.938961239986384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.0615234375,0.0,50.05146026611328,1895.4371337890625,0.0,567.5230102539062,0.2999991476535797,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173909187316895,0.2481504082679748,0.2245020717382431,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379115343093872,0.4339257478713989,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057896733283995,0.3411192893981933,0.2388049960136413,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.890454888343811,0.3238873779773712,0.3077003359794616,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973543405532837,0.2301044315099716,1.04091215133667,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182742595672,1.0,1.0,0.0,1.0,-2.696238279342652,2.696232318878174,5.840302947035525e-06,2.0803534984588623,0.4559783637523651,0.4559783637523651,0.0,98.36639404296876,144.0,12219.8916015625,-0.0,1571.680908203125,1.0,283.1499938964844,286.6789245605469,290.7214660644531,291.6406555175781,293.1499938964844,293.1499938964844,283.1499938964844,18767.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117781162261963,1.0,0.0,0.0,0.8178188800811768,0.8178231120109558,4.4628031048432624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.3125,0.0,45.89113235473633,1895.4371337890625,0.0,544.4043579101562,0.2934236526489258,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173909187316895,0.2481504082679748,0.2245020717382431,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379115343093872,0.4339257478713989,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057896733283995,0.3411192893981933,0.2388049960136413,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.890454888343811,0.3238873779773712,0.3077003359794616,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973543405532837,0.2301044315099716,1.04091215133667,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182742595672,1.0,1.0,0.0,1.0,-2.696238279342652,2.696232318878174,5.840302947035525e-06,2.0803534984588623,0.4559783637523651,0.4559783637523651,0.0,98.36639404296876,144.0,12219.8916015625,-0.0,1571.680908203125,1.0,283.1499938964844,286.6789245605469,290.7214660644531,291.6406555175781,293.1499938964844,293.1499938964844,283.1499938964844,18767.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117781162261963,1.0,0.0,0.0,0.8178188800811768,0.8178231120109558,4.4628031048432624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.3125,0.0,45.89113235473633,1895.4371337890625,0.0,544.4043579101562,0.2934236526489258,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944936156272888,0.249038279056549,0.2256242334842682,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.535328209400177,0.4747756123542785,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816782832145691,0.3447386622428894,0.2415636628866195,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597333908081,0.3250326514244079,0.3091127574443817,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743738889694214,0.2307461947202682,1.045533537864685,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572360038757324,2.757229804992676,6.1078403632564005e-06,2.1275556087493896,0.4445106387138366,0.4445106387138366,0.0,110.49675750732422,147.0,12066.072265625,-0.0,1716.837646484375,1.0,283.1499938964844,286.7983703613281,290.6874389648437,291.5966491699219,293.1499938964844,293.1499938964844,283.1499938964844,18648.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070825219154358,1.0,0.0,0.0,0.7812139391899109,0.7812181115150452,4.0722408556348455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.771484375,0.0,42.50730514526367,1895.4371337890625,0.0,529.1318969726562,0.2878685593605041,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944936156272888,0.249038279056549,0.2256242334842682,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.535328209400177,0.4747756123542785,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816782832145691,0.3447386622428894,0.2415636628866195,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597333908081,0.3250326514244079,0.3091127574443817,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743738889694214,0.2307461947202682,1.045533537864685,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572360038757324,2.757229804992676,6.1078403632564005e-06,2.1275556087493896,0.4445106387138366,0.4445106387138366,0.0,110.49675750732422,147.0,12066.072265625,-0.0,1716.837646484375,1.0,283.1499938964844,286.7983703613281,290.6874389648437,291.5966491699219,293.1499938964844,293.1499938964844,283.1499938964844,18648.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070825219154358,1.0,0.0,0.0,0.7812139391899109,0.7812181115150452,4.0722408556348455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.771484375,0.0,42.50730514526367,1895.4371337890625,0.0,529.1318969726562,0.2878685593605041,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778810262680054,0.2499973028898239,0.2267971783876419,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984650015830994,0.5312132835388184,0.5043387413024902,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653958439826965,0.3484822511672973,0.2443991303443908,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.847687304019928,0.3262833952903747,0.3106119632720947,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583742737770081,0.2313958406448364,1.0500602722167969,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259360074996948,1.0,1.0,0.0,1.0,-2.8047664165496826,2.804760217666626,6.321594810287934e-06,2.164855480194092,0.4341334104537964,0.4341334104537964,0.0,120.90804290771484,150.0,11898.603515625,-0.0,1838.77685546875,1.0,283.1499938964844,286.9063415527344,290.6521301269531,291.5531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038385987281799,1.0,0.0,0.0,0.7496141791343689,0.7496182322502136,3.7494626070611055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.25,0.0,39.738067626953125,1895.4371337890625,0.0,518.8380737304688,0.2831748127937317,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778810262680054,0.2499973028898239,0.2267971783876419,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984650015830994,0.5312132835388184,0.5043387413024902,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653958439826965,0.3484822511672973,0.2443991303443908,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.847687304019928,0.3262833952903747,0.3106119632720947,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583742737770081,0.2313958406448364,1.0500602722167969,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259360074996948,1.0,1.0,0.0,1.0,-2.8047664165496826,2.804760217666626,6.321594810287934e-06,2.164855480194092,0.4341334104537964,0.4341334104537964,0.0,120.90804290771484,150.0,11898.603515625,-0.0,1838.77685546875,1.0,283.1499938964844,286.9063415527344,290.6521301269531,291.5531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038385987281799,1.0,0.0,0.0,0.7496141791343689,0.7496182322502136,3.7494626070611055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.25,0.0,39.738067626953125,1895.4371337890625,0.0,518.8380737304688,0.2831748127937317,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675075531005859,0.2504282891750335,0.2274350821971893,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868839979171752,0.5298433899879456,0.5029451847076416,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550251722335815,0.3503267168998718,0.245871216058731,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370273113250732,0.326874166727066,0.3114281296730041,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485761642456055,0.2316782176494598,1.0525556802749634,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305058360099792,1.0,1.0,0.0,1.0,-2.8097198009490967,2.80971360206604,6.3444904299103655e-06,2.168929100036621,0.4291379749774933,0.4291379749774933,0.0,127.23043823242188,150.0,11781.31640625,-0.0,1876.7225341796875,1.0,283.1499938964844,286.9499816894531,290.6332702636719,291.5296630859375,293.1499938964844,293.1499938964844,283.1499938964844,18510.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502407431602478,1.0,0.0,0.0,0.7351279854774475,0.7351320385932922,3.605947540563648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.375732421875,0.0,38.52280807495117,1895.4371337890625,0.0,514.3621215820312,0.2810777425765991,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601138949394226,0.2508392333984375,0.2279951274394989,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774828553199768,0.5293662548065186,0.5022953152656555,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479083180427551,0.3521671891212463,0.247293621301651,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294318318367004,0.3274540305137634,0.3121720552444458,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416162490844727,0.2319617271423339,1.0547367334365845,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283447265625,1.0,0.5343543291091919,1.0,1.0,0.0,1.0,-2.814835786819458,2.8148293495178223,6.367642527038697e-06,2.172890901565552,0.4242420196533203,0.4242420196533203,0.0,132.3209228515625,138.0,11666.923828125,-0.0,1909.2183837890625,1.0,283.1499938964844,286.9870910644531,290.6130676269531,291.5035400390625,293.1499938964844,293.1499938964844,283.1499938964844,18479.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008240938186646,1.0,0.0,0.0,0.7212241888046265,0.7212282419204712,3.470835707730657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.61279296875,0.0,37.38896179199219,1895.4371337890625,0.0,509.45654296875,0.2791040539741516,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590743899345398,0.2516654133796692,0.2287741154432296,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.975241720676422,0.5298082232475281,0.5023568868637085,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558991253376007,0.2499059587717056,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284196853637695,0.3286205232143402,0.3133117258548736,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404921054840088,0.2325727343559265,1.05761456489563,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360329747200012,1.0,1.0,0.0,1.0,-2.823816299438477,2.823809862136841,6.408492936316179e-06,2.179893732070923,0.4148831069469452,0.4148831069469452,0.0,133.8798370361328,126.0,11447.2646484375,-0.0,1931.0157470703125,1.0,283.1499938964844,287.0561218261719,290.5690612792969,291.44439697265625,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964058697223663,1.0,0.0,0.0,0.6953907608985901,0.6953946948051453,3.2266459726315595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.367431640625,0.0,35.3492431640625,1895.4371337890625,0.0,496.02001953125,0.2754894495010376,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590743899345398,0.2516654133796692,0.2287741154432296,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.975241720676422,0.5298082232475281,0.5023568868637085,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558991253376007,0.2499059587717056,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284196853637695,0.3286205232143402,0.3133117258548736,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404921054840088,0.2325727343559265,1.05761456489563,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360329747200012,1.0,1.0,0.0,1.0,-2.823816299438477,2.823809862136841,6.408492936316179e-06,2.179893732070923,0.4148831069469452,0.4148831069469452,0.0,133.8798370361328,126.0,11447.2646484375,-0.0,1931.0157470703125,1.0,283.1499938964844,287.0561218261719,290.5690612792969,291.44439697265625,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964058697223663,1.0,0.0,0.0,0.6953907608985901,0.6953946948051453,3.2266459726315595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.367431640625,0.0,35.3492431640625,1895.4371337890625,0.0,496.02001953125,0.2754894495010376,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673336863517761,0.2525683343410492,0.2293846160173416,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845160841941832,0.5311552286148071,0.5032678842544556,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598302602767944,0.3597663044929504,0.2524281442165375,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369882702827454,0.3298496901988983,0.314263641834259,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.748012900352478,0.2332852929830551,1.0597918033599854,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341726541519165,1.0,1.0,0.0,1.0,-2.83243727684021,2.832430839538574,6.447786290664226e-06,2.186596155166626,0.4061056077480316,0.4061056077480316,0.0,129.48085021972656,114.0,11241.9736328125,-0.0,1923.586181640625,1.0,283.1499938964844,287.12066650390625,290.5270080566406,291.3856506347656,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902861416339874,1.0,0.0,0.0,0.6719987988471985,0.6720026731491089,3.0132170536489866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.647216796875,0.0,33.5724983215332,1895.4371337890625,0.0,478.0078430175781,0.2722640335559845,1.0,0.0,3.0,1.0,0.0
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673336863517761,0.2525683343410492,0.2293846160173416,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845160841941832,0.5311552286148071,0.5032678842544556,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598302602767944,0.3597663044929504,0.2524281442165375,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369882702827454,0.3298496901988983,0.314263641834259,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.748012900352478,0.2332852929830551,1.0597918033599854,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341726541519165,1.0,1.0,0.0,1.0,-2.83243727684021,2.832430839538574,6.447786290664226e-06,2.186596155166626,0.4061056077480316,0.4061056077480316,0.0,129.48085021972656,114.0,11241.9736328125,-0.0,1923.586181640625,1.0,283.1499938964844,287.12066650390625,290.5270080566406,291.3856506347656,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902861416339874,1.0,0.0,0.0,0.6719987988471985,0.6720026731491089,3.0132170536489866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.647216796875,0.0,33.5724983215332,1895.4371337890625,0.0,478.0078430175781,0.2722640335559845,1.0,0.0,3.0,1.0,0.0
