time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824219465255737,0.2535607516765594,0.2299538552761078,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.532909095287323,0.5041587948799133,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787693381309509,0.3637822866439819,0.2549588978290558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525599837303162,0.3311570286750793,0.3151599466800689,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619787454605103,0.2341030389070511,1.06183922290802,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302650332450867,1.0,1.0,0.0,1.0,-2.840759754180908,2.8407533168792725,6.485952781076776e-06,2.19312047958374,0.3979197144508362,0.3979197144508362,0.0,121.83006286621094,102.0,11051.9970703125,-0.0,1899.8779296875,1.0,283.1499938964844,287.18145751953125,290.4917907714844,291.3339538574219,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832437336444855,1.0,0.0,0.0,0.6508617401123047,0.6508656144142151,2.8266427420930995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.119873046875,0.0,32.020381927490234,1895.4371337890625,0.0,458.1081237792969,0.269378513097763,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824219465255737,0.2535607516765594,0.2299538552761078,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.532909095287323,0.5041587948799133,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787693381309509,0.3637822866439819,0.2549588978290558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525599837303162,0.3311570286750793,0.3151599466800689,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619787454605103,0.2341030389070511,1.06183922290802,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302650332450867,1.0,1.0,0.0,1.0,-2.840759754180908,2.8407533168792725,6.485952781076776e-06,2.19312047958374,0.3979197144508362,0.3979197144508362,0.0,121.83006286621094,102.0,11051.9970703125,-0.0,1899.8779296875,1.0,283.1499938964844,287.18145751953125,290.4917907714844,291.3339538574219,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832437336444855,1.0,0.0,0.0,0.6508617401123047,0.6508656144142151,2.8266427420930995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.119873046875,0.0,32.020381927490234,1895.4371337890625,0.0,458.1081237792969,0.269378513097763,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953926920890808,0.2545249462127685,0.2306130826473236,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.536414384841919,0.4836775660514831,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955901265144348,0.3678315281867981,0.2576023042201996,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661943078041077,0.3324390351772308,0.316149890422821,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742007374763489,0.2349207550287246,1.064432978630066,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237228274345398,1.0,1.0,0.0,1.0,-2.8243777751922607,2.824371337890625,6.411992671928601e-06,2.180760145187378,0.390086829662323,0.390086829662323,0.0,115.32484436035156,90.0,10835.5048828125,-0.0,1842.587646484375,1.0,283.1499938964844,287.2315368652344,290.4636535644531,291.2896423339844,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760353565216064,1.0,0.0,0.0,0.6314383149147034,0.6314421892166138,2.6604514147265945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.072265625,0.0,30.64256477355957,1895.4371337890625,0.0,438.6158447265625,0.2667691111564636,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953926920890808,0.2545249462127685,0.2306130826473236,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.536414384841919,0.4836775660514831,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955901265144348,0.3678315281867981,0.2576023042201996,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661943078041077,0.3324390351772308,0.316149890422821,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742007374763489,0.2349207550287246,1.064432978630066,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237228274345398,1.0,1.0,0.0,1.0,-2.8243777751922607,2.824371337890625,6.411992671928601e-06,2.180760145187378,0.390086829662323,0.390086829662323,0.0,115.32484436035156,90.0,10835.5048828125,-0.0,1842.587646484375,1.0,283.1499938964844,287.2315368652344,290.4636535644531,291.2896423339844,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760353565216064,1.0,0.0,0.0,0.6314383149147034,0.6314421892166138,2.6604514147265945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.072265625,0.0,30.64256477355957,1895.4371337890625,0.0,438.6158447265625,0.2667691111564636,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032703399658203,0.254988431930542,0.2309084236621856,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393645763397217,0.470575600862503,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057133793830872,0.3698605298995971,0.2589134871959686,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746504187583923,0.3330654799938202,0.3166128098964691,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817644476890564,0.2353310734033584,1.0656394958496094,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196502804756165,1.0,1.0,0.0,1.0,-2.8126566410064697,2.812650442123413,6.358909104164923e-06,2.1717216968536377,0.3862571716308594,0.3862571716308594,0.0,111.54508209228516,90.0,10726.2265625,-0.0,1806.099365234375,1.0,283.1499938964844,287.2518920898437,290.4511413574219,291.26873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18295.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723818600177765,1.0,0.0,0.0,0.6221575736999512,0.6221614480018616,2.5828208904954412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.918212890625,0.0,29.9998836517334,1895.4371337890625,0.0,429.0608520507813,0.2655468881130218,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120068311691284,0.2554436326026916,0.2311868071556091,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5429990887641907,0.4561704397201538,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179918766021729,0.371896892786026,0.2602222561836242,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.8843690752983093,0.333684891462326,0.317059576511383,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904321551322937,0.2357477992773056,1.0668243169784546,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151432752609253,1.0,1.0,0.0,1.0,-2.799215316772461,2.799208879470825,6.298285370576195e-06,2.161346912384033,0.3824986815452575,0.3824986815452575,0.0,107.47647094726562,93.0,10617.6123046875,-0.0,1765.9403076171875,1.0,283.1499938964844,287.2708435058594,290.43951416015625,291.24859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18283.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686551094055176,1.0,0.0,0.0,0.6131757497787476,0.6131795644760132,2.5087846466931296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.8701171875,0.0,29.38615608215332,1895.4371337890625,0.0,419.53125,0.2643769085407257,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233745694160461,0.2563892304897308,0.2318577915430069,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511811375617981,0.4378344118595123,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365317225456238,0.3760562241077423,0.2629624307155609,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978851437568665,0.3349615633487701,0.3180761039257049,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024483323097229,0.2366648316383361,1.0699787139892578,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.510589063167572,1.0,1.0,0.0,1.0,-2.786269426345825,2.786263227462769,6.23955565970391e-06,2.1510705947875977,0.3753584623336792,0.3753584623336792,0.0,102.60155487060548,96.0,10433.47265625,-0.0,1723.075439453125,1.0,283.1499938964844,287.3100891113281,290.41949462890625,291.2120666503906,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610008895397186,1.0,0.0,0.0,0.5963037610054016,0.5963075160980225,2.372622098789634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.38671875,0.0,28.25077247619629,1895.4371337890625,0.0,400.6198425292969,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233745694160461,0.2563892304897308,0.2318577915430069,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511811375617981,0.4378344118595123,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365317225456238,0.3760562241077423,0.2629624307155609,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978851437568665,0.3349615633487701,0.3180761039257049,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024483323097229,0.2366648316383361,1.0699787139892578,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.510589063167572,1.0,1.0,0.0,1.0,-2.786269426345825,2.786263227462769,6.23955565970391e-06,2.1510705947875977,0.3753584623336792,0.3753584623336792,0.0,102.60155487060548,96.0,10433.47265625,-0.0,1723.075439453125,1.0,283.1499938964844,287.3100891113281,290.41949462890625,291.2120666503906,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610008895397186,1.0,0.0,0.0,0.5963037610054016,0.5963075160980225,2.372622098789634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.38671875,0.0,28.25077247619629,1895.4371337890625,0.0,400.6198425292969,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306708335876465,0.257399171590805,0.232652798295021,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590824484825134,0.4270391166210174,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493377804756165,0.380347192287445,0.2658458650112152,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068368077278136,0.3362964689731598,0.3192193508148193,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102573156356812,0.2376846820116043,1.0739619731903076,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087020397186279,1.0,1.0,0.0,1.0,-2.7838692665100098,2.783863067626953,6.228617166925687e-06,2.149128198623657,0.3688978850841522,0.3688978850841522,0.0,100.01263427734376,99.0,10284.0146484375,-0.0,1707.173583984375,1.0,283.1499938964844,287.3547668457031,290.4063720703125,291.1846008300781,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535219073295593,1.0,0.0,0.0,0.5812743902206421,0.5812781453132629,2.2545293631992536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.5888671875,0.0,27.25493621826172,1895.4371337890625,0.0,382.9581298828125,0.2602686882019043,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306708335876465,0.257399171590805,0.232652798295021,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590824484825134,0.4270391166210174,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493377804756165,0.380347192287445,0.2658458650112152,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068368077278136,0.3362964689731598,0.3192193508148193,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102573156356812,0.2376846820116043,1.0739619731903076,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087020397186279,1.0,1.0,0.0,1.0,-2.7838692665100098,2.783863067626953,6.228617166925687e-06,2.149128198623657,0.3688978850841522,0.3688978850841522,0.0,100.01263427734376,99.0,10284.0146484375,-0.0,1707.173583984375,1.0,283.1499938964844,287.3547668457031,290.4063720703125,291.1846008300781,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535219073295593,1.0,0.0,0.0,0.5812743902206421,0.5812781453132629,2.2545293631992536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.5888671875,0.0,27.25493621826172,1895.4371337890625,0.0,382.9581298828125,0.2602686882019043,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350549340248108,0.2584706544876098,0.2335513979196548,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.566310465335846,0.4215053021907806,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577280879020692,0.3847669661045074,0.2688558399677276,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.912516951560974,0.3376926481723785,0.3204687237739563,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148141503334045,0.2387849539518356,1.07856547832489,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087897777557373,1.0,1.0,0.0,1.0,-2.7889435291290283,2.788937330245972,6.251271770452149e-06,2.153012275695801,0.3631418645381927,0.3631418645381927,0.0,98.94285583496094,117.0,10162.52734375,-0.0,1709.72314453125,1.0,283.1499938964844,287.4010314941406,290.4002380371094,291.1670227050781,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470746517181396,1.0,0.0,0.0,0.5681169033050537,0.5681206583976746,2.153619149680708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.513916015625,0.0,26.39615821838379,1895.4371337890625,0.0,368.3421936035156,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350549340248108,0.2584706544876098,0.2335513979196548,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.566310465335846,0.4215053021907806,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577280879020692,0.3847669661045074,0.2688558399677276,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.912516951560974,0.3376926481723785,0.3204687237739563,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148141503334045,0.2387849539518356,1.07856547832489,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087897777557373,1.0,1.0,0.0,1.0,-2.7889435291290283,2.788937330245972,6.251271770452149e-06,2.153012275695801,0.3631418645381927,0.3631418645381927,0.0,98.94285583496094,117.0,10162.52734375,-0.0,1709.72314453125,1.0,283.1499938964844,287.4010314941406,290.4002380371094,291.1670227050781,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470746517181396,1.0,0.0,0.0,0.5681169033050537,0.5681206583976746,2.153619149680708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.513916015625,0.0,26.39615821838379,1895.4371337890625,0.0,368.3421936035156,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286724090576172,0.2596355378627777,0.2346749901771545,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719741582870483,0.4341031908988952,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517124891281128,0.3893477916717529,0.2720860242843628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.904309093952179,0.3391920328140259,0.3219609558582306,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084338903427124,0.2399767786264419,1.0843178033828735,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158775448799133,1.0,1.0,0.0,1.0,-2.8179919719696045,2.817985773086548,6.381615094142035e-06,2.1751832962036133,0.3582006096839905,0.3582006096839905,0.0,102.89059448242188,135.0,10089.9150390625,-0.0,1772.833251953125,1.0,283.1499938964844,287.45068359375,290.3974609375,291.15625,293.1499938964844,293.1499938964844,283.1499938964844,18167.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422882795333862,1.0,0.0,0.0,0.5568760633468628,0.5568797588348389,2.069238469459833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.697509765625,0.0,25.66990852355957,1895.4371337890625,0.0,357.8364562988281,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286724090576172,0.2596355378627777,0.2346749901771545,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719741582870483,0.4341031908988952,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517124891281128,0.3893477916717529,0.2720860242843628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.904309093952179,0.3391920328140259,0.3219609558582306,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084338903427124,0.2399767786264419,1.0843178033828735,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158775448799133,1.0,1.0,0.0,1.0,-2.8179919719696045,2.817985773086548,6.381615094142035e-06,2.1751832962036133,0.3582006096839905,0.3582006096839905,0.0,102.89059448242188,135.0,10089.9150390625,-0.0,1772.833251953125,1.0,283.1499938964844,287.45068359375,290.3974609375,291.15625,293.1499938964844,293.1499938964844,283.1499938964844,18167.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422882795333862,1.0,0.0,0.0,0.5568760633468628,0.5568797588348389,2.069238469459833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.697509765625,0.0,25.66990852355957,1895.4371337890625,0.0,357.8364562988281,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224875330924988,0.2602511048316955,0.2353188842535019,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737171769142151,0.4459097385406494,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444496035575868,0.391698271036148,0.2737831473350525,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.896794319152832,0.3399818241596222,0.3227988481521606,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019036054611206,0.2405897080898285,1.0875550508499146,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.5213163495063782,1.0,1.0,0.0,1.0,-2.8398854732513428,2.839878797531128,6.481141099357046e-06,2.1920745372772217,0.3561015725135803,0.3561015725135803,0.0,106.4879150390625,135.0,10070.107421875,-0.0,1824.203125,1.0,283.1499938964844,287.478271484375,290.39678955078125,291.15313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405882060527801,1.0,0.0,0.0,0.5520956516265869,0.552099347114563,2.0338649875384372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.80908203125,0.0,25.36119270324707,1895.4371337890625,0.0,354.1728820800781,0.2565319836139679,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149826526641846,0.2608832120895386,0.2360069453716278,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747114419937134,0.4604193866252899,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352210164070128,0.3940820097923279,0.2755264043807983,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878311514854431,0.3407947719097137,0.3236885666847229,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939907908439636,0.241202563047409,1.0909466743469238,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277518630027771,1.0,1.0,0.0,1.0,-2.865385770797729,2.8653793334960938,6.598106210731203e-06,2.211779832839966,0.354246586561203,0.354246586561203,0.0,110.96798706054688,153.0,10059.1533203125,-0.0,1886.3857421875,1.0,283.1499938964844,287.50653076171875,290.3963928222656,291.1512756347656,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393684267997741,1.0,0.0,0.0,0.5478624701499939,0.54786616563797,2.0027954406032226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.617431640625,0.0,25.08766746520996,1895.4371337890625,0.0,351.56573486328125,0.2559780478477478,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968716025352478,0.2621757686138153,0.2374862730503082,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745903253555298,0.4954042434692383,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136652946472168,0.3989235162734985,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677843809127808,0.3424737751483917,0.3255980610847473,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760664224624634,0.2424039542675018,1.098013162612915,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896568775177,1.0,1.0,0.0,1.0,-2.9243195056915283,2.9243125915527344,6.872568519611377e-06,2.2573845386505127,0.351245105266571,0.351245105266571,0.0,122.17335510253906,156.0,10059.3369140625,-0.0,2038.31005859375,1.0,283.1499938964844,287.5629272460937,290.39556884765625,291.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382704496383667,1.0,0.0,0.0,0.5409647226333618,0.5409684181213379,1.9526813943571145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.222900390625,0.0,24.64040184020996,1895.4371337890625,0.0,349.23394775390625,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968716025352478,0.2621757686138153,0.2374862730503082,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745903253555298,0.4954042434692383,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136652946472168,0.3989235162734985,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677843809127808,0.3424737751483917,0.3255980610847473,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760664224624634,0.2424039542675018,1.098013162612915,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896568775177,1.0,1.0,0.0,1.0,-2.9243195056915283,2.9243125915527344,6.872568519611377e-06,2.2573845386505127,0.351245105266571,0.351245105266571,0.0,122.17335510253906,156.0,10059.3369140625,-0.0,2038.31005859375,1.0,283.1499938964844,287.5629272460937,290.39556884765625,291.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382704496383667,1.0,0.0,0.0,0.5409647226333618,0.5409684181213379,1.9526813943571145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.222900390625,0.0,24.64040184020996,1895.4371337890625,0.0,349.23394775390625,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840158343315125,0.2634268701076507,0.2388941943645477,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727089643478394,0.5225445628166199,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356861114502,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.854253351688385,0.3441450297832489,0.327464759349823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637859582901001,0.2435088455677032,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729366302490234,2.9729294776916504,7.103998996171868e-06,2.295353889465332,0.3489950001239776,0.3489950001239776,0.0,131.48150634765625,159.0,10060.0751953125,-0.0,2168.290771484375,1.0,283.1499938964844,287.6129150390625,290.3934326171875,291.1495056152344,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386360347270965,1.0,0.0,0.0,0.5358295440673828,0.5358331799507141,1.9157850417173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.1953125,0.0,24.306957244873047,1895.4371337890625,0.0,350.0087280273437,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840158343315125,0.2634268701076507,0.2388941943645477,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727089643478394,0.5225445628166199,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356861114502,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.854253351688385,0.3441450297832489,0.327464759349823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637859582901001,0.2435088455677032,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729366302490234,2.9729294776916504,7.103998996171868e-06,2.295353889465332,0.3489950001239776,0.3489950001239776,0.0,131.48150634765625,159.0,10060.0751953125,-0.0,2168.290771484375,1.0,283.1499938964844,287.6129150390625,290.3934326171875,291.1495056152344,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386360347270965,1.0,0.0,0.0,0.5358295440673828,0.5358331799507141,1.9157850417173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.1953125,0.0,24.306957244873047,1895.4371337890625,0.0,350.0087280273437,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743777632713318,0.2646037638187408,0.240202322602272,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9983980059623718,0.5706377029418945,0.5411499738693237,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913953900337219,0.4085936546325683,0.2862404584884643,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443262577056885,0.3457671701908111,0.3292528688907623,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546848654747009,0.2445315420627594,1.1102889776229858,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643384456634521,1.0,1.0,0.0,1.0,-3.010538578033448,3.010531425476074,7.285830633918522e-06,2.3248090744018555,0.3472574055194855,0.3472574055194855,0.0,139.3595428466797,162.0,10058.89453125,-0.0,2274.8642578125,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.14605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397278428077698,1.0,0.0,0.0,0.5319030284881592,0.5319066643714905,1.8878104413033725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.07568359375,0.0,24.05410957336425,1895.4371337890625,0.0,352.3320617675781,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743777632713318,0.2646037638187408,0.240202322602272,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9983980059623718,0.5706377029418945,0.5411499738693237,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913953900337219,0.4085936546325683,0.2862404584884643,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443262577056885,0.3457671701908111,0.3292528688907623,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546848654747009,0.2445315420627594,1.1102889776229858,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643384456634521,1.0,1.0,0.0,1.0,-3.010538578033448,3.010531425476074,7.285830633918522e-06,2.3248090744018555,0.3472574055194855,0.3472574055194855,0.0,139.3595428466797,162.0,10058.89453125,-0.0,2274.8642578125,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.14605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397278428077698,1.0,0.0,0.0,0.5319030284881592,0.5319066643714905,1.8878104413033725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.07568359375,0.0,24.05410957336425,1895.4371337890625,0.0,352.3320617675781,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633779048919678,0.2656221985816955,0.2414473593235016,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857744574546814,0.5700494647026062,0.540462076663971,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805955648422241,0.413296490907669,0.2897552251815796,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331019878387451,0.3472514450550079,0.3309955596923828,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444267868995667,0.2454304248094558,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710813403129578,1.0,1.0,0.0,1.0,-3.024091482162476,3.0240843296051025,7.352003649430117e-06,2.335456132888794,0.3457357585430145,0.3457357585430145,0.0,147.88258361816406,165.0,10034.8232421875,-0.0,2343.429931640625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440766304731369,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.037353515625,0.0,23.849422454833984,1895.4371337890625,0.0,354.5550231933594,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633779048919678,0.2656221985816955,0.2414473593235016,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857744574546814,0.5700494647026062,0.540462076663971,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805955648422241,0.413296490907669,0.2897552251815796,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331019878387451,0.3472514450550079,0.3309955596923828,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444267868995667,0.2454304248094558,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710813403129578,1.0,1.0,0.0,1.0,-3.024091482162476,3.0240843296051025,7.352003649430117e-06,2.335456132888794,0.3457357585430145,0.3457357585430145,0.0,147.88258361816406,165.0,10034.8232421875,-0.0,2343.429931640625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440766304731369,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.037353515625,0.0,23.849422454833984,1895.4371337890625,0.0,354.5550231933594,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597705125808716,0.2660997807979584,0.2419924587011337,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.981212854385376,0.5703331232070923,0.5407002568244934,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773918747901917,0.4156316220760345,0.2914631366729736,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294294476509094,0.3479639589786529,0.3317896723747253,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410776019096375,0.245863452553749,1.1184295415878296,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738734006881714,1.0,1.0,0.0,1.0,-3.031053304672241,3.031045913696289,7.385959179373458e-06,2.340860843658448,0.3450600504875183,0.3450600504875183,0.0,151.1124267578125,165.0,10025.94140625,-0.0,2372.8603515625,1.0,283.1499938964844,287.6851501464844,290.3737487792969,291.1323547363281,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410488605499267,1.0,0.0,0.0,0.5271817445755005,0.5271853804588318,1.8544458413316534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.02783203125,0.0,23.75960159301757,1895.4371337890625,0.0,355.162109375,0.25323486328125,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568972706794739,0.2665656208992004,0.2425078153610229,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.97744220495224,0.5708041787147522,0.5411529541015625,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750453591346741,0.4179655313491821,0.2931551337242126,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264979124069214,0.3486630618572235,0.3325516581535339,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.738411009311676,0.2462901622056961,1.120818257331848,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913452148437,1.0,0.5764069557189941,1.0,1.0,0.0,1.0,-3.038038730621338,3.0380313396453857,7.4201066126988735e-06,2.346283197402954,0.3444470167160034,0.3444470167160034,0.0,153.9022979736328,168.0,10018.5478515625,-0.0,2400.18212890625,1.0,283.1499938964844,287.6937255859375,290.3680114746094,291.126220703125,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411429464817047,1.0,0.0,0.0,0.5258642435073853,0.5258679389953613,1.8451887129344868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.398193359375,0.0,23.67823600769043,1895.4371337890625,0.0,355.364501953125,0.253070205450058,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.267474502325058,0.2434817254543304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714654684066772,0.5720105767250061,0.5423691272735596,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719714283943176,0.4226425588130951,0.2965166568756103,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220214247703552,0.3500325679779053,0.3340104818344116,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343581318855286,0.2471369057893753,1.125381588935852,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468626976013,1.0,1.0,0.0,1.0,-3.051952600479126,3.051945209503174,7.488343271688791e-06,2.35707688331604,0.3433938920497894,0.3433938920497894,0.0,158.6082000732422,171.0,10007.6318359375,-0.0,2450.5244140625,1.0,283.1499938964844,287.7094421386719,290.3572692871094,291.1144104003906,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409136772155761,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293286885295856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.496337890625,0.0,23.53837776184082,1895.4371337890625,0.0,354.87158203125,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.267474502325058,0.2434817254543304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714654684066772,0.5720105767250061,0.5423691272735596,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719714283943176,0.4226425588130951,0.2965166568756103,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220214247703552,0.3500325679779053,0.3340104818344116,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343581318855286,0.2471369057893753,1.125381588935852,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468626976013,1.0,1.0,0.0,1.0,-3.051952600479126,3.051945209503174,7.488343271688791e-06,2.35707688331604,0.3433938920497894,0.3433938920497894,0.0,158.6082000732422,171.0,10007.6318359375,-0.0,2450.5244140625,1.0,283.1499938964844,287.7094421386719,290.3572692871094,291.1144104003906,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409136772155761,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293286885295856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.496337890625,0.0,23.53837776184082,1895.4371337890625,0.0,354.87158203125,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753863334656,0.2683592438697815,0.2444053441286087,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667757749557496,0.5733543634414673,0.5437368154525757,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701973557472229,0.4273392260074615,0.2998690605163574,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501860618591,0.3513725399971008,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313311100006104,0.2479787468910217,1.1297868490219116,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850298404693604,1.0,1.0,0.0,1.0,-3.0657167434692383,3.065709352493286,7.556125638075173e-06,2.3677432537078857,0.3425537645816803,0.3425537645816803,0.0,162.58157348632812,174.0,10001.4052734375,-0.0,2497.18017578125,1.0,283.1499938964844,287.7234191894531,290.3484802246094,291.1046447753906,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404416382312774,1.0,0.0,0.0,0.5217854976654053,0.5217891335487366,1.8166758763982216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.335205078125,0.0,23.42613220214844,1895.4371337890625,0.0,353.858642578125,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753863334656,0.2683592438697815,0.2444053441286087,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667757749557496,0.5733543634414673,0.5437368154525757,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701973557472229,0.4273392260074615,0.2998690605163574,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501860618591,0.3513725399971008,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313311100006104,0.2479787468910217,1.1297868490219116,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850298404693604,1.0,1.0,0.0,1.0,-3.0657167434692383,3.065709352493286,7.556125638075173e-06,2.3677432537078857,0.3425537645816803,0.3425537645816803,0.0,162.58157348632812,174.0,10001.4052734375,-0.0,2497.18017578125,1.0,283.1499938964844,287.7234191894531,290.3484802246094,291.1046447753906,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404416382312774,1.0,0.0,0.0,0.5217854976654053,0.5217891335487366,1.8166758763982216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.335205078125,0.0,23.42613220214844,1895.4371337890625,0.0,353.858642578125,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135621070862,0.2692200541496277,0.2452928721904754,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627895355224608,0.574735701084137,0.5451419353485107,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691248297691345,0.4320555329322815,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158701062202454,0.3526872992515564,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288539409637451,0.2488095760345459,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888439416885376,1.0,1.0,0.0,1.0,-3.079295873641968,3.0792882442474365,7.62326453696005e-06,2.378253221511841,0.3419052064418793,0.3419052064418793,0.0,166.15145874023438,177.0,9999.36328125,-0.0,2541.7509765625,1.0,283.1499938964844,287.7357788085937,290.3414611816406,291.0971069335937,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400553405284881,1.0,0.0,0.0,0.5203728675842285,0.5203765034675598,1.806852800712022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.722412109375,0.0,23.33823776245117,1895.4371337890625,0.0,353.03173828125,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
