time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135621070862,0.2692200541496277,0.2452928721904754,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627895355224608,0.574735701084137,0.5451419353485107,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691248297691345,0.4320555329322815,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158701062202454,0.3526872992515564,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288539409637451,0.2488095760345459,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888439416885376,1.0,1.0,0.0,1.0,-3.079295873641968,3.0792882442474365,7.62326453696005e-06,2.378253221511841,0.3419052064418793,0.3419052064418793,0.0,166.15145874023438,177.0,9999.36328125,-0.0,2541.7509765625,1.0,283.1499938964844,287.7357788085937,290.3414611816406,291.0971069335937,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400553405284881,1.0,0.0,0.0,0.5203728675842285,0.5203765034675598,1.806852800712022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.722412109375,0.0,23.33823776245117,1895.4371337890625,0.0,353.03173828125,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442839741706848,0.2700547277927398,0.2461495101451873,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.959186851978302,0.5761088728904724,0.546539306640625,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684417605400085,0.4367886781692505,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134119510650635,0.3539775609970093,0.3380985260009765,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266797423362732,0.2496253848075866,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924931764602661,1.0,1.0,0.0,1.0,-3.0926733016967773,3.092665672302246,7.689662197662983e-06,2.388592481613159,0.3414286971092224,0.3414286971092224,0.0,169.50062561035156,180.0,10001.0654296875,-0.0,2585.129638671875,1.0,283.1499938964844,287.7467041015625,290.33544921875,291.091064453125,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399201273918152,1.0,0.0,0.0,0.5193178653717041,0.5193214416503906,1.7995334999909574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.438720703125,0.0,23.27189826965332,1895.4371337890625,0.0,352.74267578125,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442839741706848,0.2700547277927398,0.2461495101451873,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.959186851978302,0.5761088728904724,0.546539306640625,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684417605400085,0.4367886781692505,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134119510650635,0.3539775609970093,0.3380985260009765,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266797423362732,0.2496253848075866,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924931764602661,1.0,1.0,0.0,1.0,-3.0926733016967773,3.092665672302246,7.689662197662983e-06,2.388592481613159,0.3414286971092224,0.3414286971092224,0.0,169.50062561035156,180.0,10001.0654296875,-0.0,2585.129638671875,1.0,283.1499938964844,287.7467041015625,290.33544921875,291.091064453125,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399201273918152,1.0,0.0,0.0,0.5193178653717041,0.5193214416503906,1.7995334999909574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.438720703125,0.0,23.27189826965332,1895.4371337890625,0.0,352.74267578125,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431979179382324,0.270461767911911,0.246566966176033,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.957472324371338,0.5767853856086731,0.5472283959388733,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681918978691101,0.4391607642173767,0.3082660138607025,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122560977935791,0.3546134233474731,0.3387521207332611,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256631255149841,0.2500268518924713,1.140315055847168,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942747592926025,1.0,1.0,0.0,1.0,-3.0992839336395264,3.099276065826416,7.722564987489022e-06,2.3936960697174072,0.3412491381168365,0.3412491381168365,0.0,171.1254425048828,180.0,10003.1904296875,-0.0,2606.533203125,1.0,283.1499938964844,287.75164794921875,290.33258056640625,291.0883178710937,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399546980857849,1.0,0.0,0.0,0.5189116597175598,0.5189152956008911,1.7967197507573474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.230712890625,0.0,23.24600982666016,1895.4371337890625,0.0,352.8166198730469,0.2521815299987793,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421488165855408,0.2708616852760315,0.2469773888587951,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557961225509644,0.577453076839447,0.5479090809822083,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679846525192261,0.4415360987186432,0.3099502623081207,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671813964844,0.811132550239563,0.3552429974079132,0.3393990695476532,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246787548065186,0.2504236698150635,1.1423468589782717,288.2672424316406,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960341095924377,1.0,1.0,0.0,1.0,-3.1058411598205566,3.1058332920074463,7.755263141007163e-06,2.398754596710205,0.3411057591438293,0.3411057591438293,0.0,172.7285919189453,183.0,10006.099609375,-0.0,2627.8017578125,1.0,283.1499938964844,287.7562866210937,290.3297119140625,291.085693359375,293.1499938964844,293.1499938964844,283.1499938964844,18011.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400496482849121,1.0,0.0,0.0,0.5185800790786743,0.5185837149620056,1.7944241648137904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.2822265625,0.0,23.224584579467773,1895.4371337890625,0.0,353.01953125,0.2521352171897888,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394364833832,0.2477771937847137,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525232911109924,0.5787577629089355,0.5492413640022278,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643967628479,0.4462958872318268,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089514970779419,0.3564826250076294,0.3406732082366943,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025535106659,1.1463382244110107,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994976758956909,1.0,1.0,0.0,1.0,-3.118791103363037,3.1187832355499268,7.820014616299886e-06,2.408733367919922,0.3409208059310913,0.3409208059310913,0.0,175.89077758789062,186.0,10014.1201171875,-0.0,2670.0263671875,1.0,283.1499938964844,287.7646789550781,290.3238220214844,291.0804748535156,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403837919235229,1.0,0.0,0.0,0.5181263089179993,0.5181299448013306,1.7912851646428862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.101806640625,0.0,23.194242477416992,1895.4371337890625,0.0,353.7347106933594,0.2520672678947449,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394364833832,0.2477771937847137,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525232911109924,0.5787577629089355,0.5492413640022278,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643967628479,0.4462958872318268,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089514970779419,0.3564826250076294,0.3406732082366943,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025535106659,1.1463382244110107,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994976758956909,1.0,1.0,0.0,1.0,-3.118791103363037,3.1187832355499268,7.820014616299886e-06,2.408733367919922,0.3409208059310913,0.3409208059310913,0.0,175.89077758789062,186.0,10014.1201171875,-0.0,2670.0263671875,1.0,283.1499938964844,287.7646789550781,290.3238220214844,291.0804748535156,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403837919235229,1.0,0.0,0.0,0.5181263089179993,0.5181299448013306,1.7912851646428862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.101806640625,0.0,23.194242477416992,1895.4371337890625,0.0,353.7347106933594,0.2520672678947449,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381963729858398,0.2723881602287292,0.2485500276088714,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493206143379213,0.5800190567970276,0.550532877445221,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674335479736328,0.4510666728019714,0.3167040646076202,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964437961578,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941960811615,0.2519614696502685,1.1502360105514526,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013395309448,1.0,1.0,0.0,1.0,-3.131525039672852,3.131517171859741,7.883910257078242e-06,2.418530464172364,0.3408566117286682,0.3408566117286682,0.0,179.01710510253906,189.0,10024.7451171875,-0.0,2711.9501953125,1.0,283.1499938964844,287.77203369140625,290.31768798828125,291.0752258300781,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408508539199829,1.0,0.0,0.0,0.5179203748703003,0.5179240107536316,1.7898617699074748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.761962890625,0.0,23.17867851257324,1895.4371337890625,0.0,354.7366027832031,0.2520284354686737,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381963729858398,0.2723881602287292,0.2485500276088714,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493206143379213,0.5800190567970276,0.550532877445221,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674335479736328,0.4510666728019714,0.3167040646076202,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964437961578,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941960811615,0.2519614696502685,1.1502360105514526,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013395309448,1.0,1.0,0.0,1.0,-3.131525039672852,3.131517171859741,7.883910257078242e-06,2.418530464172364,0.3408566117286682,0.3408566117286682,0.0,179.01710510253906,189.0,10024.7451171875,-0.0,2711.9501953125,1.0,283.1499938964844,287.77203369140625,290.31768798828125,291.0752258300781,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408508539199829,1.0,0.0,0.0,0.5179203748703003,0.5179240107536316,1.7898617699074748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.761962890625,0.0,23.17867851257324,1895.4371337890625,0.0,354.7366027832031,0.2520284354686737,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168597221375,0.2731071710586548,0.2492958307266235,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.946163296699524,0.5812335014343262,0.5517805814743042,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.4558477103710174,0.3200908601284027,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588834702968597,0.3431452512741089,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.719143807888031,0.2526994943618774,1.154038429260254,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062535047531128,1.0,1.0,0.0,1.0,-3.1440365314483643,3.144028663635254,7.946909136080649e-06,2.4281423091888428,0.3409019410610199,0.3409019410610199,0.0,182.1231689453125,192.0,10037.7255859375,-0.0,2753.63037109375,1.0,283.1499938964844,287.77838134765625,290.31134033203125,291.0699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414048492908478,1.0,0.0,0.0,0.517939031124115,0.5179426670074463,1.7899907334140153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.181884765625,0.0,23.17647933959961,1895.4371337890625,0.0,355.9283142089844,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168597221375,0.2731071710586548,0.2492958307266235,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.946163296699524,0.5812335014343262,0.5517805814743042,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.4558477103710174,0.3200908601284027,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588834702968597,0.3431452512741089,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.719143807888031,0.2526994943618774,1.154038429260254,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062535047531128,1.0,1.0,0.0,1.0,-3.1440365314483643,3.144028663635254,7.946909136080649e-06,2.4281423091888428,0.3409019410610199,0.3409019410610199,0.0,182.1231689453125,192.0,10037.7255859375,-0.0,2753.63037109375,1.0,283.1499938964844,287.77838134765625,290.31134033203125,291.0699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414048492908478,1.0,0.0,0.0,0.517939031124115,0.5179426670074463,1.7899907334140153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.181884765625,0.0,23.17647933959961,1895.4371337890625,0.0,355.9283142089844,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809174537659,0.2737970948219299,0.2500154376029968,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430394768714904,0.5824004411697388,0.5529839396476746,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479821205139,0.4606383442878723,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.3600438237190246,0.3443433344364166,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167468547821,1.1577476263046265,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.609559953212738,1.0,1.0,0.0,1.0,-3.1563284397125244,3.156320333480835,8.009013072296511e-06,2.4375717639923096,0.3410431444644928,0.3410431444644928,0.0,185.21815490722656,195.0,10052.759765625,-0.0,2795.109130859375,1.0,283.1499938964844,287.7839050292969,290.3049011230469,291.0646667480469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420221745967865,1.0,0.0,0.0,0.5181543827056885,0.5181580185890198,1.7914793204454327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.268310546875,0.0,23.18598747253418,1895.4371337890625,0.0,357.2607421875,0.2520264983177185,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809174537659,0.2737970948219299,0.2500154376029968,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430394768714904,0.5824004411697388,0.5529839396476746,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479821205139,0.4606383442878723,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.3600438237190246,0.3443433344364166,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167468547821,1.1577476263046265,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.609559953212738,1.0,1.0,0.0,1.0,-3.1563284397125244,3.156320333480835,8.009013072296511e-06,2.4375717639923096,0.3410431444644928,0.3410431444644928,0.0,185.21815490722656,195.0,10052.759765625,-0.0,2795.109130859375,1.0,283.1499938964844,287.7839050292969,290.3049011230469,291.0646667480469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420221745967865,1.0,0.0,0.0,0.5181543827056885,0.5181580185890198,1.7914793204454327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.268310546875,0.0,23.18598747253418,1895.4371337890625,0.0,357.2607421875,0.2520264983177185,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335764169692993,0.2741307914257049,0.2503651082515716,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414882659912108,0.582965075969696,0.5535680651664734,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671044111251831,0.4630372822284698,0.3251829147338867,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016622066497803,0.3606135249137878,0.3449325263500213,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164896726608276,0.253767192363739,1.1595656871795654,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111963391304016,1.0,1.0,0.0,1.0,-3.162388324737549,3.1623804569244385,8.039708518481348e-06,2.442216157913208,0.3411477208137512,0.3411477208137512,0.0,186.76272583007807,195.0,10061.0029296875,-0.0,2815.76806640625,1.0,283.1499938964844,287.7863464355469,290.3016357421875,291.0620422363281,293.1499938964844,293.1499938964844,283.1499938964844,17997.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423534572124481,1.0,0.0,0.0,0.5183318257331848,0.5183354020118713,1.7927064277500904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.04736328125,0.0,23.19489479064941,1895.4371337890625,0.0,357.9776611328125,0.2520399689674377,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326799631118774,0.2744574248790741,0.2507084906101227,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399439096450806,0.5835176110267639,0.5541409850120544,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8670699000358582,0.4654383659362793,0.3268833756446838,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006612062454224,0.3611766099929809,0.3455155193805694,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156116366386414,0.2541125118732452,1.1613609790802002,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128224730491638,1.0,1.0,0.0,1.0,-3.168394088745117,3.168385982513428,8.070180228969548e-06,2.4468159675598145,0.3412720263004303,0.3412720263004303,0.0,188.30621337890625,198.0,10069.666015625,-0.0,2836.382568359375,1.0,283.1499938964844,287.7886047363281,290.2983703613281,291.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17995.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442699134349823,1.0,0.0,0.0,0.5185497999191284,0.5185534358024597,1.794214732342425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.962646484375,0.0,23.20622062683105,1895.4371337890625,0.0,358.7271423339844,0.2520582377910614,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309088110923767,0.2750900089740753,0.2513767778873443,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368764758110046,0.5845869183540344,0.5552533268928528,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670260906219482,0.4702470004558563,0.3302885591983795,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986871600151062,0.3622830510139465,0.3466630578041076,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138607501983643,0.2547879815101623,1.164884090423584,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.616044819355011,1.0,1.0,0.0,1.0,-3.1802453994750977,3.180237293243408,8.130460628308356e-06,2.455885887145996,0.3415747582912445,0.3415747582912445,0.0,191.39077758789065,201.0,10088.13671875,-0.0,2877.4814453125,1.0,283.1499938964844,287.7926025390625,290.2917785644531,291.0542907714844,293.1499938964844,293.1499938964844,283.1499938964844,17993.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443434327840805,1.0,0.0,0.0,0.5190973877906799,0.5191010236740112,1.798006010744757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.16357421875,0.0,23.235525131225582,1895.4371337890625,0.0,360.3259887695313,0.2521078586578369,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309088110923767,0.2750900089740753,0.2513767778873443,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368764758110046,0.5845869183540344,0.5552533268928528,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670260906219482,0.4702470004558563,0.3302885591983795,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986871600151062,0.3622830510139465,0.3466630578041076,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138607501983643,0.2547879815101623,1.164884090423584,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.616044819355011,1.0,1.0,0.0,1.0,-3.1802453994750977,3.180237293243408,8.130460628308356e-06,2.455885887145996,0.3415747582912445,0.3415747582912445,0.0,191.39077758789065,201.0,10088.13671875,-0.0,2877.4814453125,1.0,283.1499938964844,287.7926025390625,290.2917785644531,291.0542907714844,293.1499938964844,293.1499938964844,283.1499938964844,17993.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443434327840805,1.0,0.0,0.0,0.5190973877906799,0.5191010236740112,1.798006010744757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.16357421875,0.0,23.235525131225582,1895.4371337890625,0.0,360.3259887695313,0.2521078586578369,1.0,0.0,3.0,1.0,0.0
11975940,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.729163408279419,0.2756950557231903,0.2520205080509186,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338389039039612,0.5856074094772339,0.556320309638977,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8670136332511902,0.4750643074512481,0.3336996138095855,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7967482209205627,0.3633629381656647,0.3477858006954193,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121121287345886,0.2554430663585663,1.1683167219161987,288.32275390625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192275285720825,1.0,1.0,0.0,1.0,-3.191880941390991,3.1918728351593018,8.189844265871216e-06,2.464782476425171,0.3419438898563385,0.3419438898563385,0.0,194.47262573242188,204.0,10108.0068359375,-0.0,2918.396240234375,1.0,283.1499938964844,287.7959899902344,290.2850952148437,291.04913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17991.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442293345928192,1.0,0.0,0.0,0.519782304763794,0.5197859406471252,1.80275403494079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.811279296875,0.0,23.27304458618164,1895.4371337890625,0.0,362.0625,0.2521737217903137,1.0,0.0,3.0,1.0,0.0
11976000,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.729163408279419,0.2756950557231903,0.2520205080509186,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338389039039612,0.5856074094772339,0.556320309638977,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8670136332511902,0.4750643074512481,0.3336996138095855,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7967482209205627,0.3633629381656647,0.3477858006954193,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121121287345886,0.2554430663585663,1.1683167219161987,288.32275390625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192275285720825,1.0,1.0,0.0,1.0,-3.191880941390991,3.1918728351593018,8.189844265871216e-06,2.464782476425171,0.3419438898563385,0.3419438898563385,0.0,194.47262573242188,204.0,10108.0068359375,-0.0,2918.396240234375,1.0,283.1499938964844,287.7959899902344,290.2850952148437,291.04913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17991.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442293345928192,1.0,0.0,0.0,0.519782304763794,0.5197859406471252,1.80275403494079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.811279296875,0.0,23.27304458618164,1895.4371337890625,0.0,362.0625,0.2521737217903137,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274397611618042,0.2762727439403534,0.2526397407054901,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308335781097412,0.5865782499313354,0.5573409795761108,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670303821563721,0.4798901379108429,0.3371164500713348,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948420643806458,0.3644160032272339,0.3488834798336029,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103603482246399,0.2560777962207794,1.1716588735580444,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223710179328918,1.0,1.0,0.0,1.0,-3.203299760818481,3.203291654586792,8.248314770753495e-06,2.4735074043273926,0.3423724174499511,0.3423724174499511,0.0,197.5522003173828,207.0,10129.12109375,-0.0,2959.115234375,1.0,283.1499938964844,287.7987670898437,290.2782287597656,291.0438842773437,293.1499938964844,293.1499938964844,283.1499938964844,17990.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450826644897461,1.0,0.0,0.0,0.5205907821655273,0.5205944180488586,1.808366612010559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.848876953125,0.0,23.31797218322754,1895.4371337890625,0.0,363.9351501464844,0.2522542476654053,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274397611618042,0.2762727439403534,0.2526397407054901,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308335781097412,0.5865782499313354,0.5573409795761108,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670303821563721,0.4798901379108429,0.3371164500713348,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948420643806458,0.3644160032272339,0.3488834798336029,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103603482246399,0.2560777962207794,1.1716588735580444,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223710179328918,1.0,1.0,0.0,1.0,-3.203299760818481,3.203291654586792,8.248314770753495e-06,2.4735074043273926,0.3423724174499511,0.3423724174499511,0.0,197.5522003173828,207.0,10129.12109375,-0.0,2959.115234375,1.0,283.1499938964844,287.7987670898437,290.2782287597656,291.0438842773437,293.1499938964844,293.1499938964844,283.1499938964844,17990.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450826644897461,1.0,0.0,0.0,0.5205907821655273,0.5205944180488586,1.808366612010559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.848876953125,0.0,23.31797218322754,1895.4371337890625,0.0,363.9351501464844,0.2522542476654053,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257351279258728,0.2768243849277496,0.253235787153244,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278647303581238,0.587500810623169,0.5583166480064392,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670739531517029,0.4847240149974823,0.340538740158081,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.792967677116394,0.3654431700706482,0.3499569296836853,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.708601176738739,0.2566930055618286,1.1749144792556765,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254770159721375,1.0,1.0,0.0,1.0,-3.214510202407837,3.2145018577575684,8.305911251227371e-06,2.4820690155029297,0.3428517282009125,0.3428517282009125,0.0,200.6302185058593,210.0,10151.2880859375,-0.0,2999.64892578125,1.0,283.1499938964844,287.80108642578125,290.2711486816406,291.0385437011719,293.1499938964844,293.1499938964844,283.1499938964844,17988.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459889531135559,1.0,0.0,0.0,0.5215057134628296,0.5215093493461609,1.8147281011238192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.209228515625,0.0,23.36931037902832,1895.4371337890625,0.0,365.9339904785156,0.2523474395275116,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257351279258728,0.2768243849277496,0.253235787153244,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278647303581238,0.587500810623169,0.5583166480064392,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670739531517029,0.4847240149974823,0.340538740158081,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.792967677116394,0.3654431700706482,0.3499569296836853,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.708601176738739,0.2566930055618286,1.1749144792556765,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254770159721375,1.0,1.0,0.0,1.0,-3.214510202407837,3.2145018577575684,8.305911251227371e-06,2.4820690155029297,0.3428517282009125,0.3428517282009125,0.0,200.6302185058593,210.0,10151.2880859375,-0.0,2999.64892578125,1.0,283.1499938964844,287.80108642578125,290.2711486816406,291.0385437011719,293.1499938964844,293.1499938964844,283.1499938964844,17988.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459889531135559,1.0,0.0,0.0,0.5215057134628296,0.5215093493461609,1.8147281011238192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.209228515625,0.0,23.36931037902832,1895.4371337890625,0.0,365.9339904785156,0.2523474395275116,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7248886227607727,0.2770900428295135,0.2535247206687927,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.926394820213318,0.5879427790641785,0.5587865114212036,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671055436134338,0.4871440231800079,0.3422519862651825,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920417189598083,0.3659465312957763,0.3504840731620788,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077192068099976,0.2569929659366607,1.1765081882476809,288.33355712890625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.333740234375,1.0,0.6270154118537903,1.0,1.0,0.0,1.0,-3.220032930374145,3.220024585723877,8.334357517014723e-06,2.486286163330078,0.3431094586849212,0.3431094586849212,0.0,202.16831970214844,210.0,10162.7412109375,-0.0,3019.83251953125,1.0,283.1499938964844,287.8020324707031,290.2674865722656,291.0357971191406,293.1499938964844,293.1499938964844,283.1499938964844,17987.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464607834815979,1.0,0.0,0.0,0.5220012068748474,0.5220048427581787,1.8181783190129863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.999755859375,0.0,23.39728164672852,1895.4371337890625,0.0,366.9786987304688,0.2523985803127289,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7240455746650696,0.2773492932319641,0.2538079619407654,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.9249354600906372,0.588372528553009,0.5592449307441711,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8671432733535767,0.489565759897232,0.3439664542675018,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7911231517791748,0.3664433658123016,0.3510051667690277,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.706842303276062,0.2572880983352661,1.1780805587768557,288.3353271484375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285445094108582,1.0,1.0,0.0,1.0,-3.22550368309021,3.2254953384399414,8.362583685084246e-06,2.490463256835937,0.3433776497840881,0.3433776497840881,0.0,203.7060546875,213.0,10174.4072265625,-0.0,3039.9658203125,1.0,283.1499938964844,287.8028869628906,290.2637939453125,291.03302001953125,293.1499938964844,293.1499938964844,283.1499938964844,17987.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469436407089233,1.0,0.0,0.0,0.5225188732147217,0.522522509098053,1.821786455025176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.852783203125,0.0,23.426603317260746,1895.4371337890625,0.0,368.0507507324219,0.252452403306961,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223687767982483,0.2778496742248535,0.2543582916259765,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.922051191329956,0.5891965627670288,0.5601288080215454,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672357201576233,0.4944144189357757,0.3473988473415375,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893079519271851,0.3674184083938598,0.3520298898220062,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051047682762146,0.2578645944595337,1.181164264678955,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315761208534241,1.0,1.0,0.0,1.0,-3.236295461654663,3.2362871170043945,8.41840392240556e-06,2.498703718185425,0.3439415693283081,0.3439415693283081,0.0,206.78097534179688,216.0,10198.29296875,-0.0,3080.093994140625,1.0,283.1499938964844,287.8042907714844,290.25616455078125,291.0272521972656,293.1499938964844,293.1499938964844,283.1499938964844,17986.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479396939277649,1.0,0.0,0.0,0.5236132144927979,0.5236168503761292,1.829425144705965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.716796875,0.0,23.48883819580078,1895.4371337890625,0.0,370.2716979980469,0.2525672018527984,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223687767982483,0.2778496742248535,0.2543582916259765,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.922051191329956,0.5891965627670288,0.5601288080215454,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672357201576233,0.4944144189357757,0.3473988473415375,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893079519271851,0.3674184083938598,0.3520298898220062,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051047682762146,0.2578645944595337,1.181164264678955,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315761208534241,1.0,1.0,0.0,1.0,-3.236295461654663,3.2362871170043945,8.41840392240556e-06,2.498703718185425,0.3439415693283081,0.3439415693283081,0.0,206.78097534179688,216.0,10198.29296875,-0.0,3080.093994140625,1.0,283.1499938964844,287.8042907714844,290.25616455078125,291.0272521972656,293.1499938964844,293.1499938964844,283.1499938964844,17986.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479396939277649,1.0,0.0,0.0,0.5236132144927979,0.5236168503761292,1.829425144705965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.716796875,0.0,23.48883819580078,1895.4371337890625,0.0,370.2716979980469,0.2525672018527984,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.720702052116394,0.2783262133598327,0.2548873126506805,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192176461219788,0.5899732112884521,0.5609683990478516,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673505783081055,0.4992697536945343,0.3508357405662536,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875217199325562,0.3683686554431915,0.3530314266681671,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033888697624207,0.2584228515625,1.1841670274734497,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345725059509277,1.0,1.0,0.0,1.0,-3.246889114379883,3.2468807697296143,8.473384696117137e-06,2.5067949295043945,0.3445384502410888,0.3445384502410888,0.0,209.85450744628903,219.0,10222.8310546875,-0.0,3120.028076171875,1.0,283.1499938964844,287.8053283691406,290.2481994628906,291.021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17985.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489737153053283,1.0,0.0,0.0,0.5247787237167358,0.5247823596000671,1.837578800234496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.75927734375,0.0,23.55545425415039,1895.4371337890625,0.0,372.59075927734375,0.2526906728744507,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.720702052116394,0.2783262133598327,0.2548873126506805,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192176461219788,0.5899732112884521,0.5609683990478516,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673505783081055,0.4992697536945343,0.3508357405662536,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875217199325562,0.3683686554431915,0.3530314266681671,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033888697624207,0.2584228515625,1.1841670274734497,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345725059509277,1.0,1.0,0.0,1.0,-3.246889114379883,3.2468807697296143,8.473384696117137e-06,2.5067949295043945,0.3445384502410888,0.3445384502410888,0.0,209.85450744628903,219.0,10222.8310546875,-0.0,3120.028076171875,1.0,283.1499938964844,287.8053283691406,290.2481994628906,291.021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17985.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489737153053283,1.0,0.0,0.0,0.5247787237167358,0.5247823596000671,1.837578800234496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.75927734375,0.0,23.55545425415039,1895.4371337890625,0.0,372.59075927734375,0.2526906728744507,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190421223640442,0.2787791788578033,0.2553952634334564,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164397716522216,0.5907019972801208,0.561763346195221,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674866557121277,0.5041313767433167,0.3542768955230713,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857635021209717,0.3692940771579742,0.3540097177028656,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016940712928772,0.258963018655777,1.187089443206787,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375337243080139,1.0,1.0,0.0,1.0,-3.25728440284729,3.2572758197784424,8.527520549250767e-06,2.5147383213043213,0.3451642096042633,0.3451642096042633,0.0,212.92648315429688,222.0,10247.9267578125,-0.0,3159.757568359375,1.0,283.1499938964844,287.8060607910156,290.2398986816406,291.014892578125,293.1499938964844,293.1499938964844,283.1499938964844,17984.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500422179698944,1.0,0.0,0.0,0.5260074138641357,0.526011049747467,1.846193597998536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.944091796875,0.0,23.6259822845459,1895.4371337890625,0.0,375.0017700195313,0.2528219521045685,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190421223640442,0.2787791788578033,0.2553952634334564,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164397716522216,0.5907019972801208,0.561763346195221,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674866557121277,0.5041313767433167,0.3542768955230713,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857635021209717,0.3692940771579742,0.3540097177028656,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016940712928772,0.258963018655777,1.187089443206787,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375337243080139,1.0,1.0,0.0,1.0,-3.25728440284729,3.2572758197784424,8.527520549250767e-06,2.5147383213043213,0.3451642096042633,0.3451642096042633,0.0,212.92648315429688,222.0,10247.9267578125,-0.0,3159.757568359375,1.0,283.1499938964844,287.8060607910156,290.2398986816406,291.014892578125,293.1499938964844,293.1499938964844,283.1499938964844,17984.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500422179698944,1.0,0.0,0.0,0.5260074138641357,0.526011049747467,1.846193597998536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.944091796875,0.0,23.6259822845459,1895.4371337890625,0.0,375.0017700195313,0.2528219521045685,1.0,0.0,3.0,1.0,0.0
