time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173858284950256,0.2792093753814697,0.2558829188346863,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137234091758728,0.591383695602417,0.5625143051147461,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676427006721497,0.5089988708496094,0.3577220141887665,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840325832366943,0.3701952397823334,0.3549652695655823,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000200748443604,0.2594855725765228,1.1899336576461792,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404606699943542,1.0,1.0,0.0,1.0,-3.267485857009888,3.26747727394104,8.58082694321638e-06,2.522538900375366,0.3458143770694732,0.3458143770694732,0.0,215.9969787597656,225.0,10273.4794921875,-0.0,3199.2822265625,1.0,283.1499938964844,287.80645751953125,290.2311706542969,291.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,17983.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511419534683227,1.0,0.0,0.0,0.5272904634475708,0.5272940993309021,1.855211095858068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.235595703125,0.0,23.69991683959961,1895.4371337890625,0.0,377.4989013671875,0.2529600262641907,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173858284950256,0.2792093753814697,0.2558829188346863,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137234091758728,0.591383695602417,0.5625143051147461,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676427006721497,0.5089988708496094,0.3577220141887665,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840325832366943,0.3701952397823334,0.3549652695655823,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000200748443604,0.2594855725765228,1.1899336576461792,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404606699943542,1.0,1.0,0.0,1.0,-3.267485857009888,3.26747727394104,8.58082694321638e-06,2.522538900375366,0.3458143770694732,0.3458143770694732,0.0,215.9969787597656,225.0,10273.4794921875,-0.0,3199.2822265625,1.0,283.1499938964844,287.80645751953125,290.2311706542969,291.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,17983.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511419534683227,1.0,0.0,0.0,0.5272904634475708,0.5272940993309021,1.855211095858068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.235595703125,0.0,23.69991683959961,1895.4371337890625,0.0,377.4989013671875,0.2529600262641907,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165578603744507,0.2794159054756164,0.2561190724372864,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.912389874458313,0.591706395149231,0.5628728270530701,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8677279353141785,0.5114347338676453,0.3594459593296051,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831770181655884,0.3706365525722503,0.3554343581199646,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.699190616607666,0.2597401738166809,1.1913260221481323,288.3465270996094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419110894203186,1.0,1.0,0.0,1.0,-3.272512435913086,3.2725038528442383,8.607160452811513e-06,2.5263850688934326,0.3461476266384125,0.3461476266384125,0.0,217.531494140625,225.0,10286.404296875,-0.0,3218.96142578125,1.0,283.1499938964844,287.8065795898437,290.22662353515625,291.0046691894531,293.1499938964844,293.1499938964844,283.1499938964844,17982.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517024755477905,1.0,0.0,0.0,0.5279505252838135,0.5279541611671448,1.8598584006213066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.41162109375,0.0,23.73805427551269,1895.4371337890625,0.0,378.7778625488281,0.2530314028263092,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7157296538352966,0.2796170115470886,0.256350427865982,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9110739827156068,0.592017650604248,0.5632206201553345,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678176999092102,0.5138717293739319,0.3611707687377929,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823279500007629,0.3710720241069793,0.35589799284935,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6983662247657776,0.2599905729293823,1.192699670791626,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.6433533430099487,1.0,1.0,0.0,1.0,-3.27749252319336,3.277483940124512,8.633293873572256e-06,2.5301971435546875,0.3464854955673218,0.3464854955673218,0.0,219.06573486328125,228.0,10299.4091796875,-0.0,3238.590087890625,1.0,283.1499938964844,287.8066101074219,290.22198486328125,291.0010681152344,293.1499938964844,293.1499938964844,283.1499938964844,17982.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522697627544403,1.0,0.0,0.0,0.5286211371421814,0.5286247730255127,1.8645863519850536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.601806640625,0.0,23.776870727539062,1895.4371337890625,0.0,380.0764770507813,0.2531041204929352,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140710353851318,0.2800038456916809,0.2567993104457855,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084989428520204,0.5926066637039185,0.563884973526001,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680101037025452,0.5187492966651917,0.3646226227283478,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806496620178223,0.3719259798526764,0.3568093478679657,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967328786849976,0.2604792416095733,1.1953930854797363,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462137699127197,1.0,1.0,0.0,1.0,-3.287317037582397,3.28730845451355,8.684982276463415e-06,2.5377237796783447,0.3471731543540954,0.3471731543540954,0.0,222.1333770751953,231.0,10325.6181640625,-0.0,3277.703125,1.0,283.1499938964844,287.8065490722656,290.2123718261719,290.9934997558594,293.1499938964844,293.1499938964844,283.1499938964844,17982.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534245431423187,1.0,0.0,0.0,0.5299903750419617,0.529994010925293,1.87425825970422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.01025390625,0.0,23.856311798095703,1895.4371337890625,0.0,382.7333068847656,0.2532531917095184,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140710353851318,0.2800038456916809,0.2567993104457855,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084989428520204,0.5926066637039185,0.563884973526001,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680101037025452,0.5187492966651917,0.3646226227283478,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806496620178223,0.3719259798526764,0.3568093478679657,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967328786849976,0.2604792416095733,1.1953930854797363,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462137699127197,1.0,1.0,0.0,1.0,-3.287317037582397,3.28730845451355,8.684982276463415e-06,2.5377237796783447,0.3471731543540954,0.3471731543540954,0.0,222.1333770751953,231.0,10325.6181640625,-0.0,3277.703125,1.0,283.1499938964844,287.8065490722656,290.2123718261719,290.9934997558594,293.1499938964844,293.1499938964844,283.1499938964844,17982.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534245431423187,1.0,0.0,0.0,0.5299903750419617,0.529994010925293,1.87425825970422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.01025390625,0.0,23.856311798095703,1895.4371337890625,0.0,382.7333068847656,0.2532531917095184,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124063372612,0.2803699970245361,0.257229745388031,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060046672821044,0.5931501984596252,0.5645068287849426,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.868219256401062,0.5236313343048096,0.3680774569511413,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789969444274902,0.372757077217102,0.3576992750167846,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951195597648621,0.2609515190124511,1.1980139017105105,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.649042010307312,1.0,1.0,0.0,1.0,-3.296958923339844,3.296950340270996,8.735880328458734e-06,2.545119047164917,0.3478747010231018,0.3478747010231018,0.0,225.199447631836,234.0,10352.0458984375,-0.0,3316.608642578125,1.0,283.1499938964844,287.8062438964844,290.20220947265625,290.9854736328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546047747135162,1.0,0.0,0.0,0.5313930511474609,0.5313966870307922,1.884192357692882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.434326171875,0.0,23.937950134277344,1895.4371337890625,0.0,385.46722412109375,0.2534067034721374,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124063372612,0.2803699970245361,0.257229745388031,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060046672821044,0.5931501984596252,0.5645068287849426,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.868219256401062,0.5236313343048096,0.3680774569511413,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789969444274902,0.372757077217102,0.3576992750167846,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951195597648621,0.2609515190124511,1.1980139017105105,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.649042010307312,1.0,1.0,0.0,1.0,-3.296958923339844,3.296950340270996,8.735880328458734e-06,2.545119047164917,0.3478747010231018,0.3478747010231018,0.0,225.199447631836,234.0,10352.0458984375,-0.0,3316.608642578125,1.0,283.1499938964844,287.8062438964844,290.20220947265625,290.9854736328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546047747135162,1.0,0.0,0.0,0.5313930511474609,0.5313966870307922,1.884192357692882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.434326171875,0.0,23.937950134277344,1895.4371337890625,0.0,385.46722412109375,0.2534067034721374,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107328772544861,0.2807162404060364,0.2576422691345215,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.903599202632904,0.5936487913131714,0.5650865435600281,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684452176094055,0.528517484664917,0.3715349733829498,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.777370035648346,0.3735657036304474,0.3585680425167084,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935267448425293,0.2614078819751739,1.2005634307861328,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518385410308838,1.0,1.0,0.0,1.0,-3.3064210414886475,3.3064122200012207,8.786039870756213e-06,2.5524020195007324,0.3485874235630035,0.3485874235630035,0.0,228.26388549804688,237.0,10378.625,-0.0,3355.303955078125,1.0,283.1499938964844,287.8057556152344,290.1911315917969,290.9766540527344,293.1499938964844,293.1499938964844,283.1499938964844,17981.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559511542320251,1.0,0.0,0.0,0.5328236222267151,0.5328273177146912,1.894350987186044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.81396484375,0.0,24.021461486816406,1895.4371337890625,0.0,388.609375,0.2535640001296997,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107328772544861,0.2807162404060364,0.2576422691345215,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.903599202632904,0.5936487913131714,0.5650865435600281,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684452176094055,0.528517484664917,0.3715349733829498,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.777370035648346,0.3735657036304474,0.3585680425167084,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935267448425293,0.2614078819751739,1.2005634307861328,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518385410308838,1.0,1.0,0.0,1.0,-3.3064210414886475,3.3064122200012207,8.786039870756213e-06,2.5524020195007324,0.3485874235630035,0.3485874235630035,0.0,228.26388549804688,237.0,10378.625,-0.0,3355.303955078125,1.0,283.1499938964844,287.8057556152344,290.1911315917969,290.9766540527344,293.1499938964844,293.1499938964844,283.1499938964844,17981.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559511542320251,1.0,0.0,0.0,0.5328236222267151,0.5328273177146912,1.894350987186044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.81396484375,0.0,24.021461486816406,1895.4371337890625,0.0,388.609375,0.2535640001296997,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.709048867225647,0.2810445129871368,0.258038580417633,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012755751609802,0.5941053628921509,0.5656268000602722,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686878085136414,0.5334075689315796,0.3749948740005493,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.775769829750061,0.3743534684181213,0.3594171702861786,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919556260108948,0.2618495523929596,1.2030471563339231,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546053886413574,1.0,1.0,0.0,1.0,-3.315716505050659,3.3157074451446533,8.835570042720065e-06,2.559600830078125,0.3493082225322723,0.3493082225322723,0.0,231.3271026611328,240.0,10405.2919921875,-0.0,3393.8134765625,1.0,283.1499938964844,287.8051452636719,290.1778259277344,290.9659729003906,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576029181480407,1.0,0.0,0.0,0.5342758893966675,0.5342795252799988,1.9046915156195613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.017822265625,0.0,24.10647773742676,1895.4371337890625,0.0,392.49847412109375,0.2537243366241455,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.709048867225647,0.2810445129871368,0.258038580417633,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012755751609802,0.5941053628921509,0.5656268000602722,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686878085136414,0.5334075689315796,0.3749948740005493,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.775769829750061,0.3743534684181213,0.3594171702861786,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919556260108948,0.2618495523929596,1.2030471563339231,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546053886413574,1.0,1.0,0.0,1.0,-3.315716505050659,3.3157074451446533,8.835570042720065e-06,2.559600830078125,0.3493082225322723,0.3493082225322723,0.0,231.3271026611328,240.0,10405.2919921875,-0.0,3393.8134765625,1.0,283.1499938964844,287.8051452636719,290.1778259277344,290.9659729003906,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576029181480407,1.0,0.0,0.0,0.5342758893966675,0.5342795252799988,1.9046915156195613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.017822265625,0.0,24.10647773742676,1895.4371337890625,0.0,392.49847412109375,0.2537243366241455,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082017064094543,0.2812018096446991,0.2582305669784546,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.9001250863075256,0.5943170189857483,0.5658813714981079,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688153624534607,0.5358543992042542,0.3767259120941162,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.774979293346405,0.3747391700744629,0.3598340153694153,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911779642105103,0.262064665555954,1.20426344871521,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559773087501526,1.0,1.0,0.0,1.0,-3.3202993869781494,3.320290327072144,8.860082743922248e-06,2.563166379928589,0.3496711552143097,0.3496711552143097,0.0,232.8579559326172,240.0,10418.6435546875,-0.0,3412.989013671875,1.0,283.1499938964844,287.80474853515625,290.1700439453125,290.9595642089844,293.1499938964844,293.1499938964844,283.1499938964844,17980.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585132598876953,1.0,0.0,0.0,0.5350091457366943,0.5350128412246704,1.9099232417829626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.0224609375,0.0,24.14949417114257,1895.4371337890625,0.0,394.658203125,0.253805547952652,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073558568954468,0.2813547253608703,0.2584186196327209,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989804983139038,0.5945180058479309,0.5661259889602661,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689469695091248,0.5383022427558899,0.3784576654434204,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.77419513463974,0.3751195967197418,0.3602459132671356,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904054284095764,0.262276142835617,1.205463409423828,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.3522644042969,1.0,0.6573418974876404,1.0,1.0,0.0,1.0,-3.324840784072876,3.32483172416687,8.884434464562219e-06,2.5667099952697754,0.3500353693962097,0.3500353693962097,0.0,234.38839721679688,243.0,10432.0,-0.0,3432.115234375,1.0,283.1499938964844,287.8043518066406,290.1614990234375,290.952392578125,293.1499938964844,293.1499938964844,283.1499938964844,17980.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594528079032898,1.0,0.0,0.0,0.5357463359832764,0.5357499718666077,1.9151901398117843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.958251953125,0.0,24.192800521850582,1895.4371337890625,0.0,396.89947509765625,0.2538873255252838,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056764960289001,0.2816480994224548,0.2587835192680359,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967090249061584,0.5948882699012756,0.5665854811668396,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692213892936707,0.5432013273239136,0.3819231390953064,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726452946662903,0.3758648931980133,0.3610551655292511,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888758540153503,0.2626884281635284,1.2078157663345337,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.660049557685852,1.0,1.0,0.0,1.0,-3.3338022232055664,3.33379340171814,8.932664059102535e-06,2.57373309135437,0.3507666289806366,0.3507666289806366,0.0,237.4482879638672,246.0,10458.701171875,-0.0,3470.2236328125,1.0,283.1499938964844,287.8034362792969,290.1423034667969,290.9358825683594,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613542258739471,1.0,0.0,0.0,0.5372303128242493,0.5372339487075806,1.925814530068237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.62939453125,0.0,24.280147552490234,1895.4371337890625,0.0,401.473876953125,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056764960289001,0.2816480994224548,0.2587835192680359,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967090249061584,0.5948882699012756,0.5665854811668396,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692213892936707,0.5432013273239136,0.3819231390953064,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726452946662903,0.3758648931980133,0.3610551655292511,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888758540153503,0.2626884281635284,1.2078157663345337,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.660049557685852,1.0,1.0,0.0,1.0,-3.3338022232055664,3.33379340171814,8.932664059102535e-06,2.57373309135437,0.3507666289806366,0.3507666289806366,0.0,237.4482879638672,246.0,10458.701171875,-0.0,3470.2236328125,1.0,283.1499938964844,287.8034362792969,290.1423034667969,290.9358825683594,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613542258739471,1.0,0.0,0.0,0.5372303128242493,0.5372339487075806,1.925814530068237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.62939453125,0.0,24.280147552490234,1895.4371337890625,0.0,401.473876953125,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040135264396667,0.2819252014160156,0.2591338157653808,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944606184959412,0.5952165722846985,0.5670057535171509,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695104122161865,0.5481048226356506,0.3853914439678192,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711194157600403,0.3765896260738373,0.3618450462818146,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873665452003479,0.2630868256092071,1.2101058959960938,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627289056777954,1.0,1.0,0.0,1.0,-3.342604637145996,3.3425955772399902,8.980264283309225e-06,2.580670118331909,0.3515002429485321,0.3515002429485321,0.0,240.5066833496093,249.0,10485.3564453125,-0.0,3508.138427734375,1.0,283.1499938964844,287.80242919921875,290.12060546875,290.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632115364074707,1.0,0.0,0.0,0.5387241244316101,0.5387278199195862,1.9365394621218002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.052001953125,0.0,24.368309020996094,1895.4371337890625,0.0,405.99261474609375,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040135264396667,0.2819252014160156,0.2591338157653808,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944606184959412,0.5952165722846985,0.5670057535171509,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695104122161865,0.5481048226356506,0.3853914439678192,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711194157600403,0.3765896260738373,0.3618450462818146,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873665452003479,0.2630868256092071,1.2101058959960938,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627289056777954,1.0,1.0,0.0,1.0,-3.342604637145996,3.3425955772399902,8.980264283309225e-06,2.580670118331909,0.3515002429485321,0.3515002429485321,0.0,240.5066833496093,249.0,10485.3564453125,-0.0,3508.138427734375,1.0,283.1499938964844,287.80242919921875,290.12060546875,290.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632115364074707,1.0,0.0,0.0,0.5387241244316101,0.5387278199195862,1.9365394621218002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.052001953125,0.0,24.368309020996094,1895.4371337890625,0.0,405.99261474609375,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023666501045227,0.2821864783763885,0.2594699561595917,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922346234321594,0.5955033302307129,0.5673869848251343,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698131442070007,0.553012490272522,0.3888624608516693,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696166634559631,0.3772938251495361,0.362615704536438,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858769655227661,0.2634715735912323,1.2123351097106934,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653804779052734,1.0,1.0,0.0,1.0,-3.351249933242798,3.351240873336792,9.027232408698184e-06,2.587519407272339,0.3522346317768097,0.3522346317768097,0.0,243.56365966796875,252.0,10511.9287109375,-0.0,3545.85888671875,1.0,283.1499938964844,287.8013000488281,290.09698486328125,290.8955078125,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649797976016998,1.0,0.0,0.0,0.5402246117591858,0.5402282476425171,1.9473418433335613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.259033203125,0.0,24.457088470458984,1895.4371337890625,0.0,410.3417663574219,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023666501045227,0.2821864783763885,0.2594699561595917,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922346234321594,0.5955033302307129,0.5673869848251343,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698131442070007,0.553012490272522,0.3888624608516693,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696166634559631,0.3772938251495361,0.362615704536438,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858769655227661,0.2634715735912323,1.2123351097106934,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653804779052734,1.0,1.0,0.0,1.0,-3.351249933242798,3.351240873336792,9.027232408698184e-06,2.587519407272339,0.3522346317768097,0.3522346317768097,0.0,243.56365966796875,252.0,10511.9287109375,-0.0,3545.85888671875,1.0,283.1499938964844,287.8013000488281,290.09698486328125,290.8955078125,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649797976016998,1.0,0.0,0.0,0.5402246117591858,0.5402282476425171,1.9473418433335613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.259033203125,0.0,24.457088470458984,1895.4371337890625,0.0,410.3417663574219,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007357478141785,0.2824323773384094,0.2597923576831817,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900307416915894,0.5957494378089905,0.5677300691604614,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285123825073,0.5579239726066589,0.3923358917236328,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681360244750977,0.3779776990413666,0.3633673191070556,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844066977500916,0.2638430595397949,1.214505314826965,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680049300193787,1.0,1.0,0.0,1.0,-3.3597419261932373,3.3597328662872314,9.073572982742917e-06,2.5942800045013428,0.3529683351516723,0.3529683351516723,0.0,246.61929321289065,255.0,10538.3837890625,-0.0,3583.386474609375,1.0,283.1499938964844,287.80010986328125,290.0718688964844,290.87261962890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666576981544494,1.0,0.0,0.0,0.5417286157608032,0.5417322516441345,1.958199824514395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.2802734375,0.0,24.546300888061523,1895.4371337890625,0.0,414.51171875,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007357478141785,0.2824323773384094,0.2597923576831817,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900307416915894,0.5957494378089905,0.5677300691604614,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285123825073,0.5579239726066589,0.3923358917236328,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681360244750977,0.3779776990413666,0.3633673191070556,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844066977500916,0.2638430595397949,1.214505314826965,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680049300193787,1.0,1.0,0.0,1.0,-3.3597419261932373,3.3597328662872314,9.073572982742917e-06,2.5942800045013428,0.3529683351516723,0.3529683351516723,0.0,246.61929321289065,255.0,10538.3837890625,-0.0,3583.386474609375,1.0,283.1499938964844,287.80010986328125,290.0718688964844,290.87261962890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666576981544494,1.0,0.0,0.0,0.5417286157608032,0.5417322516441345,1.958199824514395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.2802734375,0.0,24.546300888061523,1895.4371337890625,0.0,414.51171875,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999261379241943,0.2825495600700378,0.2599484026432037,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889369368553162,0.5958573818206787,0.5678873658180237,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702906966209412,0.5603810548782349,0.3940734267234802,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674037218093872,0.3783119618892669,0.3637358844280243,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836786270141602,0.2640238404273987,1.2155681848526,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.3529968261719,1.0,0.6693069934844971,1.0,1.0,0.0,1.0,-3.3639304637908936,3.363921403884888,9.096502253669314e-06,2.597625732421875,0.3533345460891723,0.3533345460891723,0.0,248.1465301513672,255.0,10551.5576171875,-0.0,3602.075439453125,1.0,283.1499938964844,287.79949951171875,290.058837890625,290.8607177734375,293.1499938964844,293.1499938964844,283.1499938964844,17979.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467465877532959,1.0,0.0,0.0,0.5424811244010925,0.5424847602844238,1.963643647684421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.7265625,0.0,24.591020584106445,1895.4371337890625,0.0,416.5353698730469,0.2546412944793701,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991204023361206,0.2826630175113678,0.260101169347763,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878486752510071,0.5959557890892029,0.5680356621742249,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704556822776794,0.5628387928009033,0.3958114385604858,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.766676664352417,0.3786411583423614,0.3640998005867004,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829552054405212,0.2642014622688293,1.216616988182068,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529357910156,1.0,0.670602560043335,1.0,1.0,0.0,1.0,-3.368082046508789,3.368072986602783,9.11927691049641e-06,2.600949048995972,0.3537001311779022,0.3537001311779022,0.0,249.6734771728516,258.0,10564.6923828125,-0.0,3620.71728515625,1.0,283.1499938964844,287.798828125,290.04559326171875,290.8485107421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682573974132538,1.0,0.0,0.0,0.5432334542274475,0.5432371497154236,1.9690942210104367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.134033203125,0.0,24.63578414916992,1895.4371337890625,0.0,418.5269775390625,0.2547262012958526,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975204348564148,0.2828789055347442,0.2603967785835266,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856892585754395,0.5961260199546814,0.5683067440986633,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935214042664,0.5677559971809387,0.3992885649204254,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652378678321838,0.3792845010757446,0.3648134469985962,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815224289894104,0.2645473182201385,1.2186728715896606,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731743216514587,1.0,1.0,0.0,1.0,-3.376276969909668,3.376267671585083,9.1643642008421e-06,2.607527732849121,0.3544288575649261,0.3544288575649261,0.0,252.72625732421875,261.0,10590.830078125,-0.0,3657.861083984375,1.0,283.1499938964844,287.7975158691406,290.0184326171875,290.82342529296875,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697969555854797,1.0,0.0,0.0,0.5447366833686829,0.5447403192520142,1.9800069139819243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.837890625,0.0,24.725385665893555,1895.4371337890625,0.0,422.42816162109375,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975204348564148,0.2828789055347442,0.2603967785835266,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856892585754395,0.5961260199546814,0.5683067440986633,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935214042664,0.5677559971809387,0.3992885649204254,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652378678321838,0.3792845010757446,0.3648134469985962,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815224289894104,0.2645473182201385,1.2186728715896606,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731743216514587,1.0,1.0,0.0,1.0,-3.376276969909668,3.376267671585083,9.1643642008421e-06,2.607527732849121,0.3544288575649261,0.3544288575649261,0.0,252.72625732421875,261.0,10590.830078125,-0.0,3657.861083984375,1.0,283.1499938964844,287.7975158691406,290.0184326171875,290.82342529296875,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697969555854797,1.0,0.0,0.0,0.5447366833686829,0.5447403192520142,1.9800069139819243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.837890625,0.0,24.725385665893555,1895.4371337890625,0.0,422.42816162109375,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959353089332581,0.2830802202224731,0.2606794834136963,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835511803627014,0.5962566137313843,0.5685425996780396,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711407780647278,0.5726751089096069,0.4027668237686157,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638185620307922,0.3799077868461609,0.3655084073543548,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801076531410217,0.2648809552192688,1.2206743955612185,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757208108901978,1.0,1.0,0.0,1.0,-3.384327411651612,3.384318351745605,9.208823939843567e-06,2.614012718200684,0.3551535606384277,0.3551535606384277,0.0,255.778060913086,264.0,10616.7734375,-0.0,3694.81640625,1.0,283.1499938964844,287.796142578125,289.9906311035156,290.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712819755077362,1.0,0.0,0.0,0.5462361574172974,0.5462398529052734,1.9909226267600392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.40234375,0.0,24.814977645874023,1895.4371337890625,0.0,426.225830078125,0.2550663352012634,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959353089332581,0.2830802202224731,0.2606794834136963,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835511803627014,0.5962566137313843,0.5685425996780396,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711407780647278,0.5726751089096069,0.4027668237686157,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638185620307922,0.3799077868461609,0.3655084073543548,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801076531410217,0.2648809552192688,1.2206743955612185,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757208108901978,1.0,1.0,0.0,1.0,-3.384327411651612,3.384318351745605,9.208823939843567e-06,2.614012718200684,0.3551535606384277,0.3551535606384277,0.0,255.778060913086,264.0,10616.7734375,-0.0,3694.81640625,1.0,283.1499938964844,287.796142578125,289.9906311035156,290.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712819755077362,1.0,0.0,0.0,0.5462361574172974,0.5462398529052734,1.9909226267600392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.40234375,0.0,24.814977645874023,1895.4371337890625,0.0,426.225830078125,0.2550663352012634,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943637132644653,0.2832671701908111,0.2609495222568512,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814293146133423,0.5963419675827026,0.5687373280525208,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714951872825623,0.5775951743125916,0.4062457382678985,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624171376228333,0.3805113136768341,0.3661849796772003,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787096261978149,0.2652027010917663,1.2226234674453735,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782420873641968,1.0,1.0,0.0,1.0,-3.392229080200196,3.3922197818756104,9.252615200239234e-06,2.620396375656128,0.3558733463287353,0.3558733463287353,0.0,258.8299865722656,267.0,10642.494140625,-0.0,3731.57177734375,1.0,283.1499938964844,287.7947082519531,289.9623718261719,290.7712707519531,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472709983587265,1.0,0.0,0.0,0.5477299690246582,0.5477336645126343,2.001826970854381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.8388671875,0.0,24.904438018798828,1895.4371337890625,0.0,429.9103088378906,0.255236268043518,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943637132644653,0.2832671701908111,0.2609495222568512,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814293146133423,0.5963419675827026,0.5687373280525208,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714951872825623,0.5775951743125916,0.4062457382678985,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624171376228333,0.3805113136768341,0.3661849796772003,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787096261978149,0.2652027010917663,1.2226234674453735,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782420873641968,1.0,1.0,0.0,1.0,-3.392229080200196,3.3922197818756104,9.252615200239234e-06,2.620396375656128,0.3558733463287353,0.3558733463287353,0.0,258.8299865722656,267.0,10642.494140625,-0.0,3731.57177734375,1.0,283.1499938964844,287.7947082519531,289.9623718261719,290.7712707519531,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472709983587265,1.0,0.0,0.0,0.5477299690246582,0.5477336645126343,2.001826970854381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.8388671875,0.0,24.904438018798828,1895.4371337890625,0.0,429.9103088378906,0.255236268043518,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6928049325942993,0.283439427614212,0.2612066566944122,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793216943740845,0.5963801741600037,0.5688881874084473,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718556761741638,0.5825150012969971,0.4097245335578918,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610323429107666,0.3810945749282837,0.3668427169322967,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773276925086975,0.2655124366283417,1.2245197296142578,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807375550270081,1.0,1.0,0.0,1.0,-3.3999764919281006,3.399967193603516,9.295691597799303e-06,2.6266701221466064,0.3565872311592102,0.3565872311592102,0.0,261.8819274902344,270.0,10667.9619140625,-0.0,3768.107177734375,1.0,283.1499938964844,287.7932434082031,289.93389892578125,290.74462890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474071592092514,1.0,0.0,0.0,0.5492160320281982,0.5492196679115295,2.0127037814177132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.157470703125,0.0,24.99363899230957,1895.4371337890625,0.0,433.4534606933594,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
