time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712530851364136,0.2841282188892364,0.2633585631847381,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499294519424438,0.5913936495780945,0.5659234523773193,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786575794219971,0.6564912796020508,0.462049663066864,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.742514431476593,0.3875029385089874,0.3744978606700897,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589686274528503,0.2689154148101806,1.247311234474182,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144075036048889,1.0,1.0,0.0,1.0,-3.498570442199707,3.498560667037964,9.852024049905594e-06,2.706288576126098,0.3665078282356262,0.3665078282356262,0.0,306.3866882324219,300.0,11017.8173828125,-0.0,4280.2568359375,1.0,283.1499938964844,287.7684631347656,289.6659240722656,290.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823777377605438,1.0,0.0,0.0,0.5703249573707581,0.5703286528587341,2.1703922215010607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.33154296875,0.0,26.282968521118164,1895.4371337890625,0.0,455.7203674316406,0.257862240076065,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726133227348328,0.2840961515903473,0.2632208466529846,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.85145503282547,0.5910769701004028,0.5655167698860168,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814874887466431,0.6587368249893188,0.4635176360607147,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439863085746765,0.387630432844162,0.3745054602622986,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603490710258484,0.2689911127090454,1.2471081018447876,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131017446517944,1.0,1.0,0.0,1.0,-3.4994471073150635,3.4994373321533203,9.857077202468645e-06,2.7070088386535645,0.3667674660682678,0.3667674660682678,0.0,303.62158203125,288.0,11025.4150390625,-0.0,4266.0419921875,1.0,283.1499938964844,287.7672424316406,289.6687927246094,290.49639892578125,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821270108222961,1.0,0.0,0.0,0.570898175239563,0.5709018707275391,2.17475726316252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.405029296875,0.0,26.31889533996582,1895.4371337890625,0.0,455.0314331054688,0.2579314410686493,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766747236251831,0.2840580940246582,0.2628786265850067,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560981750488281,0.5904422998428345,0.5646067261695862,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889055848121643,0.6632304787635803,0.4663853049278259,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482802271842957,0.3878969252109527,0.3744358718395233,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644018292427063,0.2691683173179626,1.2463597059249878,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092596888542175,1.0,1.0,0.0,1.0,-3.500407695770264,3.5003976821899414,9.862636943580584e-06,2.707806348800659,0.3672535717487335,0.3672535717487335,0.0,295.6604919433594,276.0,11039.1357421875,-0.0,4220.98193359375,1.0,283.1499938964844,287.764404296875,289.6776123046875,290.5052795410156,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814725220203399,1.0,0.0,0.0,0.5719768404960632,0.5719805359840393,2.1829832164144136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.035400390625,0.0,26.386886596679688,1895.4371337890625,0.0,453.238037109375,0.2580630183219909,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766747236251831,0.2840580940246582,0.2628786265850067,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560981750488281,0.5904422998428345,0.5646067261695862,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889055848121643,0.6632304787635803,0.4663853049278259,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482802271842957,0.3878969252109527,0.3744358718395233,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644018292427063,0.2691683173179626,1.2463597059249878,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092596888542175,1.0,1.0,0.0,1.0,-3.500407695770264,3.5003976821899414,9.862636943580584e-06,2.707806348800659,0.3672535717487335,0.3672535717487335,0.0,295.6604919433594,276.0,11039.1357421875,-0.0,4220.98193359375,1.0,283.1499938964844,287.764404296875,289.6776123046875,290.5052795410156,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814725220203399,1.0,0.0,0.0,0.5719768404960632,0.5719805359840393,2.1829832164144136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.035400390625,0.0,26.386886596679688,1895.4371337890625,0.0,453.238037109375,0.2580630183219909,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793286800384521,0.2840507924556732,0.2626813352108001,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.859160304069519,0.5901116728782654,0.5641003251075745,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934713006019592,0.6655678153038025,0.4678528904914856,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510682940483093,0.3880415558815002,0.3743727803230285,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670407652854919,0.2692746818065643,1.24587881565094,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068337798118591,1.0,1.0,0.0,1.0,-3.5006723403930664,3.5006625652313232,9.864171261142474e-06,2.708026647567749,0.3674896359443664,0.3674896359443664,0.0,290.6796875,276.0,11045.6416015625,-0.0,4191.90087890625,1.0,283.1499938964844,287.76287841796875,289.6839599609375,290.5115661621094,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810424745082855,1.0,0.0,0.0,0.5725027322769165,0.5725064277648926,2.186998848685561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.844482421875,0.0,26.42016220092773,1895.4371337890625,0.0,452.0636596679688,0.2581275999546051,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.682028591632843,0.2840500771999359,0.2624937295913696,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.862291157245636,0.5898059010505676,0.5636205673217773,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980098366737366,0.6677245497703552,0.4691985845565796,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539067268371582,0.3881780207157135,0.3743056654930115,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.66972815990448,0.2693807482719421,1.2454144954681396,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044364809989929,1.0,1.0,0.0,1.0,-3.50084924697876,3.500839233398437,9.865187166724354e-06,2.708170413970948,0.3676983416080475,0.3676983416080475,0.0,285.7759704589844,264.0,11051.3505859375,-0.0,4163.04736328125,1.0,283.1499938964844,287.761474609375,289.69091796875,290.5184020996094,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805873036384582,1.0,0.0,0.0,0.5729683637619019,0.5729720592498779,2.190558134884668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.418701171875,0.0,26.449678421020508,1895.4371337890625,0.0,450.8240051269531,0.2581849694252014,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883366107940674,0.2840639650821686,0.26209357380867,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.869665801525116,0.589165449142456,0.562592625617981,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085281491279602,0.6722124218940735,0.4719800353050232,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605727910995483,0.388469249010086,0.3741475343704223,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.676028847694397,0.2696240842342376,1.244429588317871,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990932822227478,1.0,1.0,0.0,1.0,-3.5011024475097656,3.501092433929444,9.866608706943223e-06,2.708364486694336,0.3680916130542755,0.3680916130542755,0.0,274.8988037109375,252.0,11061.5703125,-0.0,4098.6767578125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.53564453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479818195104599,1.0,0.0,0.0,0.5738599896430969,0.573863685131073,2.1973809438691205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.5205078125,0.0,26.506601333618164,1895.4371337890625,0.0,448.7372131347656,0.2582961618900299,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883366107940674,0.2840639650821686,0.26209357380867,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.869665801525116,0.589165449142456,0.562592625617981,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085281491279602,0.6722124218940735,0.4719800353050232,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605727910995483,0.388469249010086,0.3741475343704223,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.676028847694397,0.2696240842342376,1.244429588317871,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990932822227478,1.0,1.0,0.0,1.0,-3.5011024475097656,3.501092433929444,9.866608706943223e-06,2.708364486694336,0.3680916130542755,0.3680916130542755,0.0,274.8988037109375,252.0,11061.5703125,-0.0,4098.6767578125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.53564453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479818195104599,1.0,0.0,0.0,0.5738599896430969,0.573863685131073,2.1973809438691205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.5205078125,0.0,26.506601333618164,1895.4371337890625,0.0,448.7372131347656,0.2582961618900299,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954366564750671,0.284091591835022,0.2616884112358093,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.878069281578064,0.5885159969329834,0.5615372657775879,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636615753174,0.6766849756240845,0.474737286567688,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681655883789062,0.3887643814086914,0.373974472284317,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831671595573425,0.2698920369148254,1.2434672117233276,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934632062911987,1.0,1.0,0.0,1.0,-3.5012965202331543,3.501286506652832,9.867654625850264e-06,2.7084970474243164,0.3684062063694,0.3684062063694,0.0,263.5072937011719,240.0,11068.544921875,-0.0,4031.070068359375,1.0,283.1499938964844,287.75555419921875,289.7261962890625,290.5543518066406,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796081185340881,1.0,0.0,0.0,0.5745968818664551,0.5746005773544312,2.2030281598972585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.563720703125,0.0,26.55465316772461,1895.4371337890625,0.0,448.1689147949219,0.2583918273448944,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954366564750671,0.284091591835022,0.2616884112358093,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.878069281578064,0.5885159969329834,0.5615372657775879,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636615753174,0.6766849756240845,0.474737286567688,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681655883789062,0.3887643814086914,0.373974472284317,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831671595573425,0.2698920369148254,1.2434672117233276,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934632062911987,1.0,1.0,0.0,1.0,-3.5012965202331543,3.501286506652832,9.867654625850264e-06,2.7084970474243164,0.3684062063694,0.3684062063694,0.0,263.5072937011719,240.0,11068.544921875,-0.0,4031.070068359375,1.0,283.1499938964844,287.75555419921875,289.7261962890625,290.5543518066406,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796081185340881,1.0,0.0,0.0,0.5745968818664551,0.5746005773544312,2.2030281598972585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.563720703125,0.0,26.55465316772461,1895.4371337890625,0.0,448.1689147949219,0.2583918273448944,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992578506469727,0.2841086685657501,0.2614851593971252,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826391100883484,0.5881868004798889,0.5610014200210571,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.92792946100235,0.678913414478302,0.4761076271533966,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722989916801453,0.3889118134975433,0.3738839328289032,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870301961898804,0.2700333595275879,1.243001103401184,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.690581202507019,1.0,1.0,0.0,1.0,-3.5013861656188965,3.501376152038574,9.868121196632272e-06,2.708552122116089,0.3685283064842224,0.3685283064842224,0.0,257.70343017578125,240.0,11070.677734375,-0.0,3996.598876953125,1.0,283.1499938964844,287.7539978027344,289.7347106933594,290.5633239746094,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796726107597351,1.0,0.0,0.0,0.5748941898345947,0.5748978853225708,2.2053084691719963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.048828125,0.0,26.574522018432617,1895.4371337890625,0.0,448.3432922363281,0.2584322690963745,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032526135444641,0.2841272354125976,0.261281818151474,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874528408050537,0.5878543853759766,0.5604609251022339,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.935076892375946,0.6811359524726868,0.4774728119373321,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.77665776014328,0.3890585601329803,0.3737912774085998,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910841464996338,0.270178735256195,1.2425462007522583,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876682639122009,1.0,1.0,0.0,1.0,-3.5014748573303223,3.50146484375,9.868573215499056e-06,2.7086031436920166,0.368624746799469,0.368624746799469,0.0,251.8560333251953,228.0,11071.8564453125,-0.0,3961.86279296875,1.0,283.1499938964844,287.75250244140625,289.7427062988281,290.5717468261719,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797995090484619,1.0,0.0,0.0,0.5751392841339111,0.5751429796218872,2.207188920522185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.146240234375,0.0,26.591306686401367,1895.4371337890625,0.0,448.6866455078125,0.2584671378135681,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117005586624146,0.2841677963733673,0.260875403881073,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.897830069065094,0.5871801376342773,0.559367835521698,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498990774154664,0.6855625510215759,0.4801880419254303,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.78607177734375,0.3893492519855499,0.3736003041267395,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997675895690918,0.2704798877239227,1.2416696548461914,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817719340324402,1.0,1.0,0.0,1.0,-3.501652956008911,3.501643180847168,9.869457244349178e-06,2.7086968421936035,0.368734061717987,0.368734061717987,0.0,240.077392578125,216.0,11071.158203125,-0.0,3891.88671875,1.0,283.1499938964844,287.74951171875,289.75701904296875,290.5867004394531,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801023006439209,1.0,0.0,0.0,0.5754572749137878,0.5754609704017639,2.2096305229979407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.104248046875,0.0,26.61462783813477,1895.4371337890625,0.0,449.50689697265625,0.2585183084011078,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117005586624146,0.2841677963733673,0.260875403881073,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.897830069065094,0.5871801376342773,0.559367835521698,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498990774154664,0.6855625510215759,0.4801880419254303,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.78607177734375,0.3893492519855499,0.3736003041267395,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997675895690918,0.2704798877239227,1.2416696548461914,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817719340324402,1.0,1.0,0.0,1.0,-3.501652956008911,3.501643180847168,9.869457244349178e-06,2.7086968421936035,0.368734061717987,0.368734061717987,0.0,240.077392578125,216.0,11071.158203125,-0.0,3891.88671875,1.0,283.1499938964844,287.74951171875,289.75701904296875,290.5867004394531,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801023006439209,1.0,0.0,0.0,0.5754572749137878,0.5754609704017639,2.2096305229979407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.104248046875,0.0,26.61462783813477,1895.4371337890625,0.0,449.50689697265625,0.2585183084011078,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203570604324341,0.2842119932174682,0.2604699432849884,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095191955566406,0.5864932537078857,0.5582601428031921,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649513959884644,0.6899620890617371,0.4828826785087585,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964662909507751,0.3896352350711822,0.37340247631073,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092352509498596,0.2707935571670532,1.240838646888733,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758027672767639,1.0,1.0,0.0,1.0,-3.50183653831482,3.501826524734497,9.8703412731993e-06,2.7087836265563965,0.3687182962894439,0.3687182962894439,0.0,228.23062133789065,204.0,11066.0234375,-0.0,3821.5087890625,1.0,283.1499938964844,287.7467346191406,289.7693176269531,290.5992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802990555763244,1.0,0.0,0.0,0.5755149126052856,0.5755186080932617,2.21007319112232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.300537109375,0.0,26.62232208251953,1895.4371337890625,0.0,450.0407409667969,0.2585409283638,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203570604324341,0.2842119932174682,0.2604699432849884,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095191955566406,0.5864932537078857,0.5582601428031921,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649513959884644,0.6899620890617371,0.4828826785087585,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964662909507751,0.3896352350711822,0.37340247631073,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092352509498596,0.2707935571670532,1.240838646888733,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758027672767639,1.0,1.0,0.0,1.0,-3.50183653831482,3.501826524734497,9.8703412731993e-06,2.7087836265563965,0.3687182962894439,0.3687182962894439,0.0,228.23062133789065,204.0,11066.0234375,-0.0,3821.5087890625,1.0,283.1499938964844,287.7467346191406,289.7693176269531,290.5992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802990555763244,1.0,0.0,0.0,0.5755149126052856,0.5755186080932617,2.21007319112232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.300537109375,0.0,26.62232208251953,1895.4371337890625,0.0,450.0407409667969,0.2585409283638,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295109629631042,0.2842594385147095,0.2600660920143127,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235702753067015,0.5857948064804077,0.5571398735046387,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730486869812,0.6943331956863403,0.4855566322803497,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078898191452026,0.3899162709712982,0.3731985688209533,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.719029426574707,0.271118700504303,1.2400530576705933,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697770953178406,1.0,1.0,0.0,1.0,-3.5020291805267334,3.5020194053649902,9.871250767901074e-06,2.70886778831482,0.3685641884803772,0.3685641884803772,0.0,216.3482666015625,192.0,11056.095703125,-0.0,3750.93408203125,1.0,283.1499938964844,287.7442321777344,289.7801513671875,290.6098022460937,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802820980548858,1.0,0.0,0.0,0.5752824544906616,0.5752861499786377,2.2082879524987223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.666015625,0.0,26.612472534179688,1895.4371337890625,0.0,449.9946899414063,0.2585313320159912,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295109629631042,0.2842594385147095,0.2600660920143127,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235702753067015,0.5857948064804077,0.5571398735046387,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730486869812,0.6943331956863403,0.4855566322803497,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078898191452026,0.3899162709712982,0.3731985688209533,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.719029426574707,0.271118700504303,1.2400530576705933,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697770953178406,1.0,1.0,0.0,1.0,-3.5020291805267334,3.5020194053649902,9.871250767901074e-06,2.70886778831482,0.3685641884803772,0.3685641884803772,0.0,216.3482666015625,192.0,11056.095703125,-0.0,3750.93408203125,1.0,283.1499938964844,287.7442321777344,289.7801513671875,290.6098022460937,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802820980548858,1.0,0.0,0.0,0.5752824544906616,0.5752861499786377,2.2082879524987223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.666015625,0.0,26.612472534179688,1895.4371337890625,0.0,449.9946899414063,0.2585313320159912,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396553158760071,0.2843103110790252,0.2596645355224609,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395310878753662,0.5850859880447388,0.5560089349746704,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938041567802428,0.6986752152442932,0.4882097840309143,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198534846305847,0.3901925683021545,0.3729893863201141,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293078899383545,0.2714549005031585,1.2393134832382202,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.663703978061676,1.0,1.0,0.0,1.0,-3.5022358894348145,3.502225875854492,9.872215741779655e-06,2.7089545726776123,0.3682593405246734,0.3682593405246734,0.0,204.4465484619141,180.0,11041.0458984375,-0.0,3680.26953125,1.0,283.1499938964844,287.7420959472656,289.7899475097656,290.6188049316406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800328612327575,1.0,0.0,0.0,0.5747323632240295,0.5747360587120056,2.204066973376939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.1279296875,0.0,26.58333778381348,1895.4371337890625,0.0,449.3186645507813,0.2584860622882843,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396553158760071,0.2843103110790252,0.2596645355224609,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395310878753662,0.5850859880447388,0.5560089349746704,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938041567802428,0.6986752152442932,0.4882097840309143,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198534846305847,0.3901925683021545,0.3729893863201141,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293078899383545,0.2714549005031585,1.2393134832382202,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.663703978061676,1.0,1.0,0.0,1.0,-3.5022358894348145,3.502225875854492,9.872215741779655e-06,2.7089545726776123,0.3682593405246734,0.3682593405246734,0.0,204.4465484619141,180.0,11041.0458984375,-0.0,3680.26953125,1.0,283.1499938964844,287.7420959472656,289.7899475097656,290.6188049316406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800328612327575,1.0,0.0,0.0,0.5747323632240295,0.5747360587120056,2.204066973376939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.1279296875,0.0,26.58333778381348,1895.4371337890625,0.0,449.3186645507813,0.2584860622882843,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450040578842163,0.2843331694602966,0.2594737410545349,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476269483566284,0.5847240686416626,0.5554493069648743,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008699774742126,0.4884078800678253,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258686661720276,0.3903250396251678,0.3728924095630646,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346009016036987,0.2716234922409057,1.2390068769454956,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605830192565918,1.0,1.0,0.0,1.0,-3.501163482666016,3.5011537075042725,9.866413165582344e-06,2.7082135677337646,0.3680430948734283,0.3680430948734283,0.0,198.7072906494141,180.0,11030.4052734375,-0.0,3643.236328125,1.0,283.1499938964844,287.7411193847656,289.79449462890625,290.622802734375,293.1499938964844,293.1499938964844,283.1499938964844,18008.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798246324062347,1.0,0.0,0.0,0.5743251442909241,0.5743288397789001,2.2009448485960093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.03515625,0.0,26.560760498046875,1895.4371337890625,0.0,448.7546691894531,0.2584486305713653,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489492297172546,0.2843174338340759,0.2593304812908172,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533100724220276,0.584321141242981,0.5549386739730835,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036109566688538,0.480779618024826,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302552700042725,0.3904191553592682,0.3728450536727905,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385129332542419,0.2717607021331787,1.2389543056488037,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569032669067383,1.0,1.0,0.0,1.0,-3.4910435676574707,3.4910337924957275,9.80989989329828e-06,2.700547695159912,0.3677327334880829,0.3677327334880829,0.0,194.28347778320312,183.0,11007.3115234375,-0.0,3592.156982421875,1.0,283.1499938964844,287.7389831542969,289.7987976074219,290.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795677363872528,1.0,0.0,0.0,0.5737743973731995,0.5737780928611755,2.1967256458310658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.040283203125,0.0,26.53041076660156,1895.4371337890625,0.0,448.0597839355469,0.2583982646465301,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528976798057556,0.2842743992805481,0.2591531276702881,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.958573043346405,0.5834872722625732,0.5540180206298828,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103939056396484,0.472647488117218,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346903920173645,0.3905929028987884,0.3728639483451843,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425744533538818,0.2720686197280884,1.2395707368850708,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536645889282227,1.0,1.0,0.0,1.0,-3.4806723594665527,3.4806625843048096,9.750764547789004e-06,2.692180156707764,0.3668965697288513,0.3668965697288513,0.0,189.9796142578125,186.0,10966.443359375,-0.0,3541.455078125,1.0,283.1499938964844,287.7325439453125,289.805908203125,290.6307678222656,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787499010562897,1.0,0.0,0.0,0.5721468329429626,0.5721505284309387,2.1842808450855955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.541259765625,0.0,26.438804626464844,1895.4371337890625,0.0,445.8550109863281,0.258243590593338,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528976798057556,0.2842743992805481,0.2591531276702881,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.958573043346405,0.5834872722625732,0.5540180206298828,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103939056396484,0.472647488117218,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346903920173645,0.3905929028987884,0.3728639483451843,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425744533538818,0.2720686197280884,1.2395707368850708,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536645889282227,1.0,1.0,0.0,1.0,-3.4806723594665527,3.4806625843048096,9.750764547789004e-06,2.692180156707764,0.3668965697288513,0.3668965697288513,0.0,189.9796142578125,186.0,10966.443359375,-0.0,3541.455078125,1.0,283.1499938964844,287.7325439453125,289.805908203125,290.6307678222656,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787499010562897,1.0,0.0,0.0,0.5721468329429626,0.5721505284309387,2.1842808450855955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.541259765625,0.0,26.438804626464844,1895.4371337890625,0.0,445.8550109863281,0.258243590593338,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7539998888969421,0.2842443287372589,0.259088397026062,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598665833473206,0.5829790830612183,0.5535032749176025,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144079208374023,0.4703965485095978,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359724879264832,0.390688806772232,0.3729155659675598,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438175678253174,0.2722665965557098,1.2402479648590088,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527994871139526,1.0,1.0,0.0,1.0,-3.478139877319336,3.4781301021575928,9.736284482642075e-06,2.6901116371154785,0.3663154542446136,0.3663154542446136,0.0,188.8148803710937,186.0,10942.89453125,-0.0,3528.438232421875,1.0,283.1499938964844,287.7308044433594,289.8095703125,290.6325378417969,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780392348766327,1.0,0.0,0.0,0.570980429649353,0.5709841251373291,2.175383784219776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.68701171875,0.0,26.371065139770508,1895.4371337890625,0.0,443.9480895996094,0.2581244707107544,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543624639511108,0.2842234969139099,0.2590571939945221,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602038264274596,0.5826401114463806,0.5531724691390991,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169820666313171,0.4696425199508667,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364242315292358,0.3907508552074432,0.372961163520813,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442938685417175,0.2724006175994873,1.2407779693603516,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525542736053467,1.0,1.0,0.0,1.0,-3.477487325668335,3.477477550506592,9.732454600452913e-06,2.689541816711426,0.3658961057662964,0.3658961057662964,0.0,188.43321228027344,189.0,10927.0595703125,-0.0,3524.60400390625,1.0,283.1499938964844,287.7303161621094,289.8119506835937,290.6336364746094,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775030016899109,1.0,0.0,0.0,0.5701307654380798,0.5701344609260559,2.168914647882048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.86865234375,0.0,26.32122230529785,1895.4371337890625,0.0,442.5147705078125,0.2580356001853943,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542493343353271,0.2841680347919464,0.2590109705924988,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596296548843384,0.5817956328392029,0.5523830652236938,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230232954025269,0.4697761237621307,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364520072937012,0.3909023404121399,0.3731069266796112,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.744512140750885,0.2727346122264862,1.2422853708267212,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528308391571045,1.0,1.0,0.0,1.0,-3.4786269664764404,3.4786171913146973,9.738454537000509e-06,2.6902830600738525,0.3647384941577911,0.3647384941577911,0.0,188.5391082763672,192.0,10886.2841796875,-0.0,3527.97900390625,1.0,283.1499938964844,287.73095703125,289.81793212890625,290.6363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476043164730072,1.0,0.0,0.0,0.5677661299705505,0.5677698254585266,2.1509606540348614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.252685546875,0.0,26.18128967285156,1895.4371337890625,0.0,438.6365051269531,0.2577829957008362,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542493343353271,0.2841680347919464,0.2590109705924988,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596296548843384,0.5817956328392029,0.5523830652236938,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230232954025269,0.4697761237621307,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364520072937012,0.3909023404121399,0.3731069266796112,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.744512140750885,0.2727346122264862,1.2422853708267212,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528308391571045,1.0,1.0,0.0,1.0,-3.4786269664764404,3.4786171913146973,9.738454537000509e-06,2.6902830600738525,0.3647384941577911,0.3647384941577911,0.0,188.5391082763672,192.0,10886.2841796875,-0.0,3527.97900390625,1.0,283.1499938964844,287.73095703125,289.81793212890625,290.6363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476043164730072,1.0,0.0,0.0,0.5677661299705505,0.5677698254585266,2.1509606540348614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.252685546875,0.0,26.18128967285156,1895.4371337890625,0.0,438.6365051269531,0.2577829957008362,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531173825263977,0.2841041982173919,0.2589929401874542,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.957628846168518,0.5809559226036072,0.5516342520713806,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285566926002502,0.4719288051128387,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353819847106934,0.3910506069660187,0.373285561800003,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437496781349182,0.2730574309825897,1.243927240371704,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539887189865112,1.0,1.0,0.0,1.0,-3.482481002807617,3.482471227645874,9.75972943706438e-06,2.6931471824646,0.3634257912635803,0.3634257912635803,0.0,189.7046356201172,195.0,10842.6865234375,-0.0,3544.197509765625,1.0,283.1499938964844,287.7334899902344,289.8237609863281,290.6388854980469,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474547415971756,1.0,0.0,0.0,0.5650709867477417,0.5650746822357178,2.130587972715148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.97265625,0.0,26.020851135253903,1895.4371337890625,0.0,434.6986389160156,0.2574903964996338,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531173825263977,0.2841041982173919,0.2589929401874542,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.957628846168518,0.5809559226036072,0.5516342520713806,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285566926002502,0.4719288051128387,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353819847106934,0.3910506069660187,0.373285561800003,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437496781349182,0.2730574309825897,1.243927240371704,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539887189865112,1.0,1.0,0.0,1.0,-3.482481002807617,3.482471227645874,9.75972943706438e-06,2.6931471824646,0.3634257912635803,0.3634257912635803,0.0,189.7046356201172,195.0,10842.6865234375,-0.0,3544.197509765625,1.0,283.1499938964844,287.7334899902344,289.8237609863281,290.6388854980469,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474547415971756,1.0,0.0,0.0,0.5650709867477417,0.5650746822357178,2.130587972715148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.97265625,0.0,26.020851135253903,1895.4371337890625,0.0,434.6986389160156,0.2574903964996338,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522913217544556,0.2840679883956909,0.2589894235134125,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562519192695618,0.5805371403694153,0.5512706637382507,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311639785766602,0.4735300540924072,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345670700073242,0.3911236524581909,0.3733834326267242,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431155443191528,0.2732127904891968,1.244768500328064,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.654794454574585,1.0,1.0,0.0,1.0,-3.4850940704345703,3.485084295272827,9.774240425031168e-06,2.6951162815093994,0.3627093434333801,0.3627093434333801,0.0,190.56500244140625,195.0,10819.46875,-0.0,3555.62890625,1.0,283.1499938964844,287.7352600097656,289.8264465332031,290.639892578125,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738078713417053,1.0,0.0,0.0,0.5635985732078552,0.5636022686958313,2.119499065145192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.89892578125,0.0,25.93307113647461,1895.4371337890625,0.0,432.7649536132813,0.2573295831680298,1.0,0.0,3.0,1.0,0.0
