time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513482570648193,0.2840286493301391,0.258987545967102,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546965956687928,0.5801186561584473,0.5509119629859924,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336854934692383,0.4753753542900085,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336260318756104,0.3911959826946258,0.3734851479530334,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423665523529053,0.2733640968799591,1.2456130981445312,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557049751281738,1.0,1.0,0.0,1.0,-3.4880177974700928,3.4880080223083496,9.790514923224691e-06,2.697328805923462,0.3619529902935028,0.3619529902935028,0.0,191.55633544921875,198.0,10795.1806640625,-0.0,3568.60888671875,1.0,283.1499938964844,287.7373046875,289.8288879394531,290.640625,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730728268623352,1.0,0.0,0.0,0.562045156955719,0.5620488524436951,2.107831598152644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.472412109375,0.0,25.840465545654297,1895.4371337890625,0.0,430.8515930175781,0.2571596205234527,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492173314094543,0.2839406728744507,0.2589852213859558,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511870741844176,0.5792814493179321,0.550204873085022,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385107278823853,0.4796019494533539,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314781785011292,0.3913383185863495,0.3736967146396637,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406255602836609,0.2736552059650421,1.2472984790802002,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577551364898682,1.0,1.0,0.0,1.0,-3.4945290088653564,3.4945192337036133,9.826861059991645e-06,2.702275514602661,0.3603160381317138,0.3603160381317138,0.0,193.8326568603516,201.0,10743.0224609375,-0.0,3597.998046875,1.0,283.1499938964844,287.7420349121094,289.83282470703125,290.6409912109375,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715873599052429,1.0,0.0,0.0,0.5586896538734436,0.5586932897567749,2.0827382485322232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.376220703125,0.0,25.64065170288086,1895.4371337890625,0.0,427.0110778808594,0.2567921578884125,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492173314094543,0.2839406728744507,0.2589852213859558,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511870741844176,0.5792814493179321,0.550204873085022,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385107278823853,0.4796019494533539,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314781785011292,0.3913383185863495,0.3736967146396637,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406255602836609,0.2736552059650421,1.2472984790802002,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577551364898682,1.0,1.0,0.0,1.0,-3.4945290088653564,3.4945192337036133,9.826861059991645e-06,2.702275514602661,0.3603160381317138,0.3603160381317138,0.0,193.8326568603516,201.0,10743.0224609375,-0.0,3597.998046875,1.0,283.1499938964844,287.7420349121094,289.83282470703125,290.6409912109375,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715873599052429,1.0,0.0,0.0,0.5586896538734436,0.5586932897567749,2.0827382485322232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.376220703125,0.0,25.64065170288086,1895.4371337890625,0.0,427.0110778808594,0.2567921578884125,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468793392181396,0.2838406562805176,0.2589812874794006,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473024010658264,0.5784427523612976,0.5495065450668335,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430891990661621,0.4843233823776245,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.829101026058197,0.3914775550365448,0.3739151954650879,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386748790740967,0.2739326655864715,1.2489668130874634,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600164175033569,1.0,1.0,0.0,1.0,-3.5016324520111084,3.501622676849365,9.866635082289577e-06,2.707688570022583,0.3585021793842315,0.3585021793842315,0.0,196.39010620117188,204.0,10685.546875,-0.0,3630.619873046875,1.0,283.1499938964844,287.7474975585937,289.8354187011719,290.6396484375,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700188934803009,1.0,0.0,0.0,0.5549847483634949,0.554988443851471,2.0552068491497263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.373046875,0.0,25.42058563232422,1895.4371337890625,0.0,422.9935607910156,0.256386786699295,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468793392181396,0.2838406562805176,0.2589812874794006,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473024010658264,0.5784427523612976,0.5495065450668335,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430891990661621,0.4843233823776245,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.829101026058197,0.3914775550365448,0.3739151954650879,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386748790740967,0.2739326655864715,1.2489668130874634,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600164175033569,1.0,1.0,0.0,1.0,-3.5016324520111084,3.501622676849365,9.866635082289577e-06,2.707688570022583,0.3585021793842315,0.3585021793842315,0.0,196.39010620117188,204.0,10685.546875,-0.0,3630.619873046875,1.0,283.1499938964844,287.7474975585937,289.8354187011719,290.6396484375,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700188934803009,1.0,0.0,0.0,0.5549847483634949,0.554988443851471,2.0552068491497263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.373046875,0.0,25.42058563232422,1895.4371337890625,0.0,422.9935607910156,0.256386786699295,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444430589675903,0.2837301194667816,0.2589735686779022,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431952238082886,0.5776021480560303,0.5488126873970032,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474666833877563,0.4893349409103393,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266068696975708,0.3916141092777252,0.3741373419761657,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366191744804382,0.274199515581131,1.2506142854690552,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624022722244263,1.0,1.0,0.0,1.0,-3.5090653896331787,3.5090556144714355,9.908366337185726e-06,2.713362693786621,0.3565011620521545,0.3565011620521545,0.0,199.1250457763672,207.0,10622.271484375,-0.0,3665.23974609375,1.0,283.1499938964844,287.7535705566406,289.836669921875,290.6365051269531,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683009684085846,1.0,0.0,0.0,0.5509169101715088,0.5509205460548401,2.0251894383704894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.271484375,0.0,25.17979049682617,1895.4371337890625,0.0,418.6368408203125,0.255942702293396,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444430589675903,0.2837301194667816,0.2589735686779022,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431952238082886,0.5776021480560303,0.5488126873970032,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474666833877563,0.4893349409103393,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266068696975708,0.3916141092777252,0.3741373419761657,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366191744804382,0.274199515581131,1.2506142854690552,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624022722244263,1.0,1.0,0.0,1.0,-3.5090653896331787,3.5090556144714355,9.908366337185726e-06,2.713362693786621,0.3565011620521545,0.3565011620521545,0.0,199.1250457763672,207.0,10622.271484375,-0.0,3665.23974609375,1.0,283.1499938964844,287.7535705566406,289.836669921875,290.6365051269531,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683009684085846,1.0,0.0,0.0,0.5509169101715088,0.5509205460548401,2.0251894383704894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.271484375,0.0,25.17979049682617,1895.4371337890625,0.0,418.6368408203125,0.255942702293396,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419743537902832,0.2836108207702636,0.2589614689350128,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389687776565552,0.5767597556114197,0.5481211543083191,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516722083091736,0.4945087134838104,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240622282028198,0.3917488753795624,0.3743615746498108,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345219254493713,0.2744587957859039,1.2522435188293457,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648595333099365,1.0,1.0,0.0,1.0,-3.516671895980835,3.5166618824005127,9.951180800271686e-06,2.7191758155822754,0.3543011248111725,0.3543011248111725,0.0,201.9724273681641,210.0,10552.7841796875,-0.0,3701.1015625,1.0,283.1499938964844,287.7602233886719,289.83660888671875,290.631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466387927532196,1.0,0.0,0.0,0.546469509601593,0.5464731454849243,1.9926238437051325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.917236328125,0.0,24.917612075805664,1895.4371337890625,0.0,413.8384399414063,0.2554588317871094,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419743537902832,0.2836108207702636,0.2589614689350128,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389687776565552,0.5767597556114197,0.5481211543083191,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516722083091736,0.4945087134838104,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240622282028198,0.3917488753795624,0.3743615746498108,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345219254493713,0.2744587957859039,1.2522435188293457,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648595333099365,1.0,1.0,0.0,1.0,-3.516671895980835,3.5166618824005127,9.951180800271686e-06,2.7191758155822754,0.3543011248111725,0.3543011248111725,0.0,201.9724273681641,210.0,10552.7841796875,-0.0,3701.1015625,1.0,283.1499938964844,287.7602233886719,289.83660888671875,290.631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466387927532196,1.0,0.0,0.0,0.546469509601593,0.5464731454849243,1.9926238437051325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.917236328125,0.0,24.917612075805664,1895.4371337890625,0.0,413.8384399414063,0.2554588317871094,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407407164573669,0.2835484147071838,0.2589537799358368,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.936834156513214,0.5763382315635681,0.54777592420578,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537158131599426,0.4971302449703216,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227835297584534,0.3918159306049347,0.3744743168354034,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334702014923096,0.274586409330368,1.2530529499053955,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661043167114258,1.0,1.0,0.0,1.0,-3.520509958267212,3.5205001831054688,9.972824955184478e-06,2.722110748291016,0.353121280670166,0.353121280670166,0.0,203.42486572265625,210.0,10515.55859375,-0.0,3719.346435546875,1.0,283.1499938964844,287.7637634277344,289.8361511230469,290.6285095214844,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653473794460296,1.0,0.0,0.0,0.5440952777862549,0.544098973274231,1.9753469970851256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.837646484375,0.0,24.778133392333984,1895.4371337890625,0.0,411.2516784667969,0.2552012801170349,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395128607749939,0.2834845185279846,0.2589451372623443,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346964359283448,0.5759174227714539,0.547431468963623,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557242512702942,0.4997633695602417,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215057253837585,0.3918830156326294,0.3745875060558319,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324215769767761,0.2747131884098053,1.2538602352142334,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673554182052612,1.0,1.0,0.0,1.0,-3.524359941482544,3.5243499279022217,9.994560059567448e-06,2.72505521774292,0.3518886268138885,0.3518886268138885,0.0,204.89051818847656,213.0,10476.6982421875,-0.0,3737.7373046875,1.0,283.1499938964844,287.7674560546875,289.8353881835937,290.625,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642522931098938,1.0,0.0,0.0,0.5416236519813538,0.5416272878646851,1.9574409648726032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.172119140625,0.0,24.63327980041504,1895.4371337890625,0.0,408.5467834472656,0.2549337148666382,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370829582214355,0.2833531200885772,0.2589253485202789,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.930435597896576,0.5750781893730164,0.5467458963394165,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.759640097618103,0.5050439238548279,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.818960428237915,0.392018049955368,0.3748154938220978,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303420901298523,0.2749653458595276,1.2554715871810913,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698687672615051,1.0,1.0,0.0,1.0,-3.532076120376587,3.5320661067962646,1.0038199434347916e-05,2.730958938598633,0.349257081747055,0.349257081747055,0.0,207.8507843017578,216.0,10393.8486328125,-0.0,3774.847412109375,1.0,283.1499938964844,287.7752685546875,289.8330383300781,290.61676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618925452232361,1.0,0.0,0.0,0.5363763570785522,0.5363799929618835,1.9196971123847103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.9951171875,0.0,24.32699584960937,1895.4371337890625,0.0,402.7783508300781,0.2543677687644958,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370829582214355,0.2833531200885772,0.2589253485202789,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.930435597896576,0.5750781893730164,0.5467458963394165,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.759640097618103,0.5050439238548279,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.818960428237915,0.392018049955368,0.3748154938220978,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303420901298523,0.2749653458595276,1.2554715871810913,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698687672615051,1.0,1.0,0.0,1.0,-3.532076120376587,3.5320661067962646,1.0038199434347916e-05,2.730958938598633,0.349257081747055,0.349257081747055,0.0,207.8507843017578,216.0,10393.8486328125,-0.0,3774.847412109375,1.0,283.1499938964844,287.7752685546875,289.8330383300781,290.61676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618925452232361,1.0,0.0,0.0,0.5363763570785522,0.5363799929618835,1.9196971123847103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.9951171875,0.0,24.32699584960937,1895.4371337890625,0.0,402.7783508300781,0.2543677687644958,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354546785354614,0.2832615971565246,0.2589102983474731,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275648593902588,0.5745091438293457,0.5462818145751953,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.762227475643158,0.5086336135864258,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172410726547241,0.3921111822128296,0.3749721050262451,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289460301399231,0.2751365900039673,1.2565678358078003,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715818643569946,1.0,1.0,0.0,1.0,-3.537324905395508,3.537314891815185,1.0067940820590591e-05,2.734975576400757,0.347333163022995,0.347333163022995,0.0,209.8794403076172,216.0,10333.4306640625,-0.0,3800.26806640625,1.0,283.1499938964844,287.78094482421875,289.830810546875,290.6101989746094,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601509869098663,1.0,0.0,0.0,0.5325654149055481,0.5325691103935242,1.892515300028208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.677001953125,0.0,24.10561752319336,1895.4371337890625,0.0,398.5731201171875,0.2539585828781128,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346959710121155,0.2832180559635162,0.2589028775691986,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262250661849976,0.5742418169975281,0.5460639595985413,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634261846542358,0.5103198885917664,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164358139038086,0.3921554982662201,0.3750463426113128,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282949686050415,0.2752173244953155,1.2570844888687134,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723881363868713,1.0,1.0,0.0,1.0,-3.5397932529449463,3.539783239364624,1.0081943401019087e-05,2.7368648052215576,0.346391499042511,0.346391499042511,0.0,210.8370513916016,219.0,10303.89453125,-0.0,3812.26904296875,1.0,283.1499938964844,287.78369140625,289.82958984375,290.6068420410156,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592966139316559,1.0,0.0,0.0,0.5307083129882812,0.5307119488716125,1.879339350807641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.25390625,0.0,23.998056411743164,1895.4371337890625,0.0,396.5260009765625,0.2537597417831421,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.732357382774353,0.2830807864665985,0.2588786780834198,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220967292785645,0.573408842086792,0.5453855991363525,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670894861221313,0.5155710577964783,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139355182647705,0.392297089099884,0.3752812445163727,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262861132621765,0.2754710614681244,1.2587058544158936,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749063730239868,1.0,1.0,0.0,1.0,-3.5474979877471924,3.547487735748291,1.0125714652531316e-05,2.742761850357056,0.3432818651199341,0.3432818651199341,0.0,213.8383636474609,222.0,10206.646484375,-0.0,3849.902587890625,1.0,283.1499938964844,287.792724609375,289.8249816894531,290.59527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564593434333801,1.0,0.0,0.0,0.5246126651763916,0.5246163010597229,1.8364158194117408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.8935546875,0.0,23.646514892578125,1895.4371337890625,0.0,389.8018798828125,0.2531096935272217,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.732357382774353,0.2830807864665985,0.2588786780834198,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220967292785645,0.573408842086792,0.5453855991363525,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670894861221313,0.5155710577964783,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139355182647705,0.392297089099884,0.3752812445163727,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262861132621765,0.2754710614681244,1.2587058544158936,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749063730239868,1.0,1.0,0.0,1.0,-3.5474979877471924,3.547487735748291,1.0125714652531316e-05,2.742761850357056,0.3432818651199341,0.3432818651199341,0.0,213.8383636474609,222.0,10206.646484375,-0.0,3849.902587890625,1.0,283.1499938964844,287.792724609375,289.8249816894531,290.59527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564593434333801,1.0,0.0,0.0,0.5246126651763916,0.5246163010597229,1.8364158194117408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.8935546875,0.0,23.646514892578125,1895.4371337890625,0.0,389.8018798828125,0.2531096935272217,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300683856010437,0.2829425632953644,0.2588536143302917,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180775284767152,0.5725803971290588,0.5447115302085876,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706345915794373,0.5207850337028503,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114593029022217,0.3924445509910583,0.3755215406417846,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243176698684692,0.275728166103363,1.260342001914978,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774197816848755,1.0,1.0,0.0,1.0,-3.55518651008606,3.555176258087158,1.016949045151705e-05,2.748647689819336,0.33991739153862,0.33991739153862,0.0,216.84783935546875,225.0,10101.91796875,-0.0,3887.697265625,1.0,283.1499938964844,287.80242919921875,289.8192749023437,290.5820007324219,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533726871013641,1.0,0.0,0.0,0.5180827379226685,0.5180863738059998,1.7909840721586082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.8525390625,0.0,23.272480010986328,1895.4371337890625,0.0,382.6135559082031,0.2524179220199585,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300683856010437,0.2829425632953644,0.2588536143302917,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180775284767152,0.5725803971290588,0.5447115302085876,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706345915794373,0.5207850337028503,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114593029022217,0.3924445509910583,0.3755215406417846,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243176698684692,0.275728166103363,1.260342001914978,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774197816848755,1.0,1.0,0.0,1.0,-3.55518651008606,3.555176258087158,1.016949045151705e-05,2.748647689819336,0.33991739153862,0.33991739153862,0.0,216.84783935546875,225.0,10101.91796875,-0.0,3887.697265625,1.0,283.1499938964844,287.80242919921875,289.8192749023437,290.5820007324219,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533726871013641,1.0,0.0,0.0,0.5180827379226685,0.5180863738059998,1.7909840721586082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.8525390625,0.0,23.272480010986328,1895.4371337890625,0.0,382.6135559082031,0.2524179220199585,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289421558380127,0.2828734815120697,0.2588410675525665,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.91611647605896,0.5721684098243713,0.5443764328956604,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723626494407654,0.5233754515647888,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102295398712158,0.3925210535526275,0.3756442070007324,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233486771583557,0.2758585214614868,1.2611677646636963,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786739826202393,1.0,1.0,0.0,1.0,-3.559025287628174,3.5590150356292725,1.0191383807978129e-05,2.751586675643921,0.3381339311599731,0.3381339311599731,0.0,218.35411071777344,225.0,10046.638671875,-0.0,3906.647216796875,1.0,283.1499938964844,287.8075256347656,289.81597900390625,290.5746765136719,293.1499938964844,293.1499938964844,283.1499938964844,18086.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517292976379394,1.0,0.0,0.0,0.5146487951278687,0.5146524310112,1.7673208674295893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.2841796875,0.0,23.07685852050781,1895.4371337890625,0.0,378.8391418457031,0.2520561218261719,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278275489807129,0.2828044891357422,0.2588286101818084,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141911268234252,0.5717578530311584,0.5440427660942078,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740594744682312,0.5259542465209961,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090043663978577,0.3925992548465729,0.3757686018943786,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223894596099854,0.275990217924118,1.261999249458313,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799264550209045,1.0,1.0,0.0,1.0,-3.56286096572876,3.5628507137298584,1.021328444039682e-05,2.754523754119873,0.3362848162651062,0.3362848162651062,0.0,219.861083984375,228.0,9989.490234375,-0.0,3925.6318359375,1.0,283.1499938964844,287.8127746582031,289.8123779296875,290.56695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500227570533752,1.0,0.0,0.0,0.5111090540885925,0.5111126899719238,1.7430931364970093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.0556640625,0.0,22.875953674316406,1895.4371337890625,0.0,374.957763671875,0.2516845166683197,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256296277046204,0.2826656401157379,0.2588034272193908,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.910456359386444,0.5709403157234192,0.5433791875839233,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773008346557617,0.5310772657394409,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065617680549622,0.3927556276321411,0.3760193586349487,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204980850219727,0.2762576639652252,1.2636808156967163,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824255585670471,1.0,1.0,0.0,1.0,-3.5705199241638184,3.570509672164917,1.0257088433718309e-05,2.760390043258667,0.3323795199394226,0.3323795199394226,0.0,222.8767242431641,231.0,9869.3681640625,-0.0,3963.693359375,1.0,283.1499938964844,287.82379150390625,289.8043212890625,290.5502014160156,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464097917079925,1.0,0.0,0.0,0.5037014484405518,0.5037050843238831,1.6929334378801286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.52685546875,0.0,22.458051681518555,1895.4371337890625,0.0,366.8656921386719,0.2509115636348724,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256296277046204,0.2826656401157379,0.2588034272193908,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.910456359386444,0.5709403157234192,0.5433791875839233,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773008346557617,0.5310772657394409,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065617680549622,0.3927556276321411,0.3760193586349487,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204980850219727,0.2762576639652252,1.2636808156967163,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824255585670471,1.0,1.0,0.0,1.0,-3.5705199241638184,3.570509672164917,1.0257088433718309e-05,2.760390043258667,0.3323795199394226,0.3323795199394226,0.0,222.8767242431641,231.0,9869.3681640625,-0.0,3963.693359375,1.0,283.1499938964844,287.82379150390625,289.8043212890625,290.5502014160156,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464097917079925,1.0,0.0,0.0,0.5037014484405518,0.5037050843238831,1.6929334378801286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.52685546875,0.0,22.458051681518555,1895.4371337890625,0.0,366.8656921386719,0.2509115636348724,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234667539596558,0.2825250923633575,0.2587767839431762,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.906889259815216,0.5701271295547485,0.5427197217941284,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803228497505188,0.5361565351486206,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041273951530457,0.39290851354599,0.3762672245502472,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378240585327,0.2765296995639801,1.265384316444397,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849158406257629,1.0,1.0,0.0,1.0,-3.5781524181365967,3.578142166137696,1.0300845133315306e-05,2.766239881515503,0.3281883895397186,0.3281883895397186,0.0,225.89483642578125,234.0,9741.302734375,-0.0,4001.853759765625,1.0,283.1499938964844,287.8354797363281,289.79510498046875,290.5316772460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425216019153595,1.0,0.0,0.0,0.4958494901657104,0.4959176778793335,1.640564128990718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.2001953125,0.0,22.02146339416504,1895.4371337890625,0.0,358.3420104980469,0.250101625919342,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234667539596558,0.2825250923633575,0.2587767839431762,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.906889259815216,0.5701271295547485,0.5427197217941284,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803228497505188,0.5361565351486206,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041273951530457,0.39290851354599,0.3762672245502472,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378240585327,0.2765296995639801,1.265384316444397,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849158406257629,1.0,1.0,0.0,1.0,-3.5781524181365967,3.578142166137696,1.0300845133315306e-05,2.766239881515503,0.3281883895397186,0.3281883895397186,0.0,225.89483642578125,234.0,9741.302734375,-0.0,4001.853759765625,1.0,283.1499938964844,287.8354797363281,289.79510498046875,290.5316772460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425216019153595,1.0,0.0,0.0,0.4958494901657104,0.4959176778793335,1.640564128990718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.2001953125,0.0,22.02146339416504,1895.4371337890625,0.0,358.3420104980469,0.250101625919342,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213358283042908,0.2823853194713592,0.2587501108646393,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.903511643409729,0.56932133436203,0.542066216468811,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.783195972442627,0.5411882400512695,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017415404319763,0.3930648267269134,0.3765162825584411,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062329292297,0.2768076062202453,1.2671114206314087,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873971819877625,1.0,1.0,0.0,1.0,-3.585764646530152,3.585754156112671,1.0344591828470584e-05,2.77207899093628,0.32370725274086,0.32370725274086,0.0,228.9131774902344,237.0,9603.9306640625,-0.0,4040.1142578125,1.0,283.1499938964844,287.8479919433594,289.7847900390625,290.5115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18092.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383676648139953,1.0,0.0,0.0,0.4874468147754669,0.4893879294395447,1.5854331181230922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.268310546875,0.0,21.63517189025879,1895.4371337890625,0.0,349.4398498535156,0.24931301176548,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213358283042908,0.2823853194713592,0.2587501108646393,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.903511643409729,0.56932133436203,0.542066216468811,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.783195972442627,0.5411882400512695,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017415404319763,0.3930648267269134,0.3765162825584411,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062329292297,0.2768076062202453,1.2671114206314087,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873971819877625,1.0,1.0,0.0,1.0,-3.585764646530152,3.585754156112671,1.0344591828470584e-05,2.77207899093628,0.32370725274086,0.32370725274086,0.0,228.9131774902344,237.0,9603.9306640625,-0.0,4040.1142578125,1.0,283.1499938964844,287.8479919433594,289.7847900390625,290.5115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18092.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383676648139953,1.0,0.0,0.0,0.4874468147754669,0.4893879294395447,1.5854331181230922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.268310546875,0.0,21.63517189025879,1895.4371337890625,0.0,349.4398498535156,0.24931301176548,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192262411117554,0.2822508215904236,0.258727490901947,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.900288462638855,0.5685285329818726,0.5414239168167114,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859567403793335,0.546097993850708,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994040846824646,0.3932326138019562,0.3767747282981872,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149942517280579,0.2770956754684448,1.2688807249069214,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898669600486755,1.0,1.0,0.0,1.0,-3.593310832977295,3.5933003425598145,1.0388082046119962e-05,2.7778782844543457,0.3189337253570556,0.3189337253570556,0.0,231.9398651123047,240.0,9455.9296875,-0.0,4078.404541015625,1.0,283.1499938964844,287.8617248535156,289.7734680175781,290.4900207519531,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339774847030639,1.0,0.0,0.0,0.4784160554409027,0.4871949255466461,1.5272316744585623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.687744140625,0.0,21.43641662597656,1895.4371337890625,0.0,340.2511901855469,0.2486918121576309,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192262411117554,0.2822508215904236,0.258727490901947,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.900288462638855,0.5685285329818726,0.5414239168167114,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859567403793335,0.546097993850708,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994040846824646,0.3932326138019562,0.3767747282981872,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149942517280579,0.2770956754684448,1.2688807249069214,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898669600486755,1.0,1.0,0.0,1.0,-3.593310832977295,3.5933003425598145,1.0388082046119962e-05,2.7778782844543457,0.3189337253570556,0.3189337253570556,0.0,231.9398651123047,240.0,9455.9296875,-0.0,4078.404541015625,1.0,283.1499938964844,287.8617248535156,289.7734680175781,290.4900207519531,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339774847030639,1.0,0.0,0.0,0.4784160554409027,0.4871949255466461,1.5272316744585623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.687744140625,0.0,21.43641662597656,1895.4371337890625,0.0,340.2511901855469,0.2486918121576309,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181521654129028,0.2821856141090393,0.2587197124958038,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986651301383972,0.5681372880935669,0.5411093235015869,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873130440711975,0.5483365058898926,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982230186462402,0.3933216333389282,0.3769103586673736,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140684723854065,0.277243971824646,1.2697919607162476,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910859942436218,1.0,1.0,0.0,1.0,-3.59687614440918,3.596865653991699,1.0408681191620415e-05,2.780625820159912,0.3164332807064056,0.3164332807064056,0.0,233.48280334472656,240.0,9378.578125,-0.0,4097.240234375,1.0,283.1499938964844,287.8689880371094,289.7673034667969,290.4784851074219,293.1499938964844,293.1499938964844,283.1499938964844,18057.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316866099834442,1.0,0.0,0.0,0.4737385213375091,0.4876153767108917,1.4975139350781322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.353271484375,0.0,21.40701484680176,1895.4371337890625,0.0,335.5428466796875,0.2484627664089203,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.717047393321991,0.2821205854415893,0.2587144076824188,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970108032226562,0.5677480697631836,0.5407993197441101,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886741161346436,0.5502988696098328,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970144152641296,0.3934131562709808,0.3770507276058197,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131118774414062,0.277394562959671,1.270723819732666,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922818422317505,1.0,1.0,0.0,1.0,-3.6001484394073486,3.600137948989868,1.0427619599795436e-05,2.7831521034240723,0.3138509094715118,0.3138509094715118,0.0,235.0603179931641,243.0,9299.41015625,-0.0,4115.55078125,1.0,283.1499938964844,287.8763122558594,289.7607421875,290.4663391113281,293.1499938964844,293.1499938964844,283.1499938964844,18047.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293150305747986,1.0,0.0,0.0,0.468993991613388,0.4885160326957702,1.4676687420944743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.979248046875,0.0,21.402677536010746,1895.4371337890625,0.0,330.72900390625,0.2482742965221405,1.0,0.0,3.0,1.0,0.0
