time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147344946861267,0.2819874882698059,0.2587080299854278,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936052322387695,0.566970705986023,0.5401881337165833,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.998436689376831,0.7914812564849854,0.5532030463218689,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945103645324707,0.393600195646286,0.3773425817489624,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110968828201294,0.2777008414268493,1.272641897201538,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.694570779800415,1.0,1.0,0.0,1.0,-3.605560302734375,3.605549812316896,1.0459000804985408e-05,2.7873384952545166,0.3084229528903961,0.3084229528903961,0.0,238.3140563964844,246.0,9135.759765625,-0.0,4149.8720703125,1.0,283.1499938964844,287.89080810546875,289.7464599609375,290.4403076171875,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242880940437317,1.0,0.0,0.0,0.4593147933483124,0.4905304312705993,1.407713767775931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.654541015625,0.0,21.413475036621094,1895.4371337890625,0.0,320.7215576171875,0.2479571551084518,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147344946861267,0.2819874882698059,0.2587080299854278,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936052322387695,0.566970705986023,0.5401881337165833,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.998436689376831,0.7914812564849854,0.5532030463218689,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945103645324707,0.393600195646286,0.3773425817489624,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110968828201294,0.2777008414268493,1.272641897201538,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.694570779800415,1.0,1.0,0.0,1.0,-3.605560302734375,3.605549812316896,1.0459000804985408e-05,2.7873384952545166,0.3084229528903961,0.3084229528903961,0.0,238.3140563964844,246.0,9135.759765625,-0.0,4149.8720703125,1.0,283.1499938964844,287.89080810546875,289.7464599609375,290.4403076171875,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242880940437317,1.0,0.0,0.0,0.4593147933483124,0.4905304312705993,1.407713767775931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.654541015625,0.0,21.413475036621094,1895.4371337890625,0.0,320.7215576171875,0.2479571551084518,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129576802253723,0.2818837165832519,0.2587016522884369,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910385370254517,0.566379725933075,0.5397247672080994,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.99733966588974,0.7937176823616028,0.5548329949378967,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.792624294757843,0.3937453627586365,0.3775683343410492,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.709552526473999,0.2779393196105957,1.274127960205078,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962240934371948,1.0,1.0,0.0,1.0,-3.609015941619873,3.6090054512023926,1.0479046977707183e-05,2.790005683898926,0.3040522038936615,0.3040522038936615,0.0,240.7849273681641,246.0,9006.5595703125,-0.0,4174.263671875,1.0,283.1499938964844,287.9016418457031,289.73468017578125,290.4190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18036.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201979339122772,1.0,0.0,0.0,0.4517522156238556,0.4917041361331939,1.3617395211440453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.044189453125,0.0,21.410877227783203,1895.4371337890625,0.0,312.7672119140625,0.2477243691682815,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.712408721446991,0.281851053237915,0.2586989104747772,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902531862258911,0.5661935806274414,0.5395780801773071,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970061182975768,0.794434666633606,0.555343508720398,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920505404472351,0.3937921822071075,0.3776397109031677,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090789675712585,0.2780162096023559,1.2746002674102783,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2614440917969,288.4971923828125,1.0,0.6967376470565796,1.0,1.0,0.0,1.0,-3.6101040840148926,3.610093593597412,1.0485362508916296e-05,2.790845394134521,0.3026272058486938,0.3026272058486938,0.0,241.54855346679688,249.0,8964.880859375,-0.0,4181.86474609375,1.0,283.1499938964844,287.90509033203125,289.7308044433594,290.4121398925781,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188581109046936,1.0,0.0,0.0,0.4493200182914734,0.4919948875904083,1.3471160187350506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3067.30908203125,0.0,21.406747817993164,1895.4371337890625,0.0,310.1968078613281,0.247648224234581,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099367380142212,0.2815368771553039,0.2585963010787964,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868537545204163,0.5652433633804321,0.5388739705085754,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955082535743712,0.7972641587257385,0.5574244856834412,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895221710205078,0.3938108384609222,0.377844363451004,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069300413131714,0.2781549990177154,1.2761212587356567,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987897753715515,1.0,1.0,0.0,1.0,-3.613716125488281,3.613705635070801,1.0506444596103393e-05,2.7936697006225586,0.2964153885841369,0.2964153885841369,0.0,244.81314086914065,252.0,8783.8544921875,-0.0,4211.62841796875,1.0,283.1499938964844,287.9193725585937,289.713623046875,290.38189697265625,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131576418876648,1.0,0.0,0.0,0.438900887966156,0.4927929937839508,1.2853647035626636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3003.738037109375,0.0,21.37076759338379,1895.4371337890625,0.0,299.4459533691406,0.2473083287477493,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099367380142212,0.2815368771553039,0.2585963010787964,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868537545204163,0.5652433633804321,0.5388739705085754,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955082535743712,0.7972641587257385,0.5574244856834412,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895221710205078,0.3938108384609222,0.377844363451004,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069300413131714,0.2781549990177154,1.2761212587356567,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987897753715515,1.0,1.0,0.0,1.0,-3.613716125488281,3.613705635070801,1.0506444596103393e-05,2.7936697006225586,0.2964153885841369,0.2964153885841369,0.0,244.81314086914065,252.0,8783.8544921875,-0.0,4211.62841796875,1.0,283.1499938964844,287.9193725585937,289.713623046875,290.38189697265625,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131576418876648,1.0,0.0,0.0,0.438900887966156,0.4927929937839508,1.2853647035626636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3003.738037109375,0.0,21.37076759338379,1895.4371337890625,0.0,299.4459533691406,0.2473083287477493,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069758176803589,0.2809634506702423,0.2582623660564422,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830906748771667,0.5640366077423096,0.5379317402839661,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.993689775466919,0.7998299598693848,0.5593316555023193,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866042256355286,0.3935640156269073,0.3778026401996612,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246030807495,0.2780020236968994,1.2763755321502686,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006042003631592,1.0,1.0,0.0,1.0,-3.614733934402466,3.614723443984986,1.051244544214569e-05,2.794485569000244,0.2896876931190491,0.2896876931190491,0.0,248.28257751464844,255.0,8588.009765625,-0.0,4235.7646484375,1.0,283.1499938964844,287.932861328125,289.6936950683594,290.3482971191406,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073127508163452,1.0,0.0,0.0,0.4278919398784637,0.4931130111217499,1.2216919031970974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2935.288330078125,0.0,21.310237884521484,1895.4371337890625,0.0,288.7171325683594,0.2469274252653122,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069758176803589,0.2809634506702423,0.2582623660564422,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830906748771667,0.5640366077423096,0.5379317402839661,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.993689775466919,0.7998299598693848,0.5593316555023193,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866042256355286,0.3935640156269073,0.3778026401996612,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246030807495,0.2780020236968994,1.2763755321502686,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006042003631592,1.0,1.0,0.0,1.0,-3.614733934402466,3.614723443984986,1.051244544214569e-05,2.794485569000244,0.2896876931190491,0.2896876931190491,0.0,248.28257751464844,255.0,8588.009765625,-0.0,4235.7646484375,1.0,283.1499938964844,287.932861328125,289.6936950683594,290.3482971191406,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073127508163452,1.0,0.0,0.0,0.4278919398784637,0.4931130111217499,1.2216919031970974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2935.288330078125,0.0,21.310237884521484,1895.4371337890625,0.0,288.7171325683594,0.2469274252653122,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054086923599243,0.2806107401847839,0.2580309808254242,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811609745025635,0.563366711139679,0.5373931527137756,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927212595939636,0.8010367155075073,0.5602302551269531,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850821614265442,0.3933714628219604,0.3777111172676086,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029293775558472,0.2778445184230804,1.276113986968994,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014182209968567,1.0,1.0,0.0,1.0,-3.6144649982452393,3.614454507827759,1.0510905667615589e-05,2.794286012649536,0.2861092686653137,0.2861092686653137,0.0,250.0295867919922,255.0,8484.529296875,-0.0,4245.8291015625,1.0,283.1499938964844,287.9393310546875,289.6823425292969,290.32977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042853713035583,1.0,0.0,0.0,0.4221413135528564,0.4931551516056061,1.189074794183398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2899.019775390625,0.0,21.27312660217285,1895.4371337890625,0.0,283.26953125,0.2467225492000579,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038177251815796,0.2802246212959289,0.2577672302722931,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792287707328796,0.5626628398895264,0.5368202924728394,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917345643043518,0.802200973033905,0.5610982775688171,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835473418235779,0.3931439816951751,0.3775840103626251,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015025615692139,0.2776448726654053,1.2756495475769043,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021759748458862,1.0,1.0,0.0,1.0,-3.613792181015015,3.613781690597534,1.050700757332379e-05,2.793771505355835,0.2823815643787384,0.2823815643787384,0.0,251.76614379882807,258.0,8377.44140625,-0.0,4254.74365234375,1.0,283.1499938964844,287.9457397460937,289.66998291015625,290.3099975585937,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011502861976623,1.0,0.0,0.0,0.4162262380123138,0.4931491613388061,1.1559854407039438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.439453125,0.0,21.23281478881836,1895.4371337890625,0.0,277.7022705078125,0.2465095669031143,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006022334098816,0.2793698906898498,0.257160484790802,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753923773765564,0.5611702799797058,0.5355895757675171,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319674491882,0.8044169545173645,0.5627534985542297,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.780476450920105,0.3926032483577728,0.3772429823875427,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985960602760315,0.2771415710449219,1.2742204666137695,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035418748855591,1.0,1.0,0.0,1.0,-3.6114447116851807,3.6114342212677,1.049337788572302e-05,2.791962146759033,0.2744590044021606,0.2744590044021606,0.0,255.1908264160156,261.0,8152.7197265625,-0.0,4269.57470703125,1.0,283.1499938964844,287.9584655761719,289.6425170898437,290.26678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394457459449768,1.0,0.0,0.0,0.4039076566696167,0.4930325448513031,1.088573320373598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.468017578125,0.0,21.14473533630371,1895.4371337890625,0.0,266.0526733398437,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006022334098816,0.2793698906898498,0.257160484790802,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753923773765564,0.5611702799797058,0.5355895757675171,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319674491882,0.8044169545173645,0.5627534985542297,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.780476450920105,0.3926032483577728,0.3772429823875427,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985960602760315,0.2771415710449219,1.2742204666137695,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035418748855591,1.0,1.0,0.0,1.0,-3.6114447116851807,3.6114342212677,1.049337788572302e-05,2.791962146759033,0.2744590044021606,0.2744590044021606,0.0,255.1908264160156,261.0,8152.7197265625,-0.0,4269.57470703125,1.0,283.1499938964844,287.9584655761719,289.6425170898437,290.26678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394457459449768,1.0,0.0,0.0,0.4039076566696167,0.4930325448513031,1.088573320373598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.468017578125,0.0,21.14473533630371,1895.4371337890625,0.0,266.0526733398437,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973704099655151,0.2784227132797241,0.2564657032489776,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716161847114563,0.5595817565917969,0.5342636108398438,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877069592475892,0.8064969182014465,0.564311683177948,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298191070557,0.3919667899608612,0.376806229352951,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956530809402466,0.2765232026576996,1.2722421884536743,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047348618507385,1.0,1.0,0.0,1.0,-3.6079840660095215,3.607973575592041,1.0473275324329734e-05,2.7892861366271973,0.2658750116825104,0.2658750116825104,0.0,258.5458984375,264.0,7914.314453125,-0.0,4280.9638671875,1.0,283.1499938964844,287.9713439941406,289.6116638183594,290.2189636230469,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870711326599121,1.0,0.0,0.0,0.3909437954425812,0.492816299200058,1.019965623072494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2698.600830078125,0.0,21.04903793334961,1895.4371337890625,0.0,253.5329742431641,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973704099655151,0.2784227132797241,0.2564657032489776,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716161847114563,0.5595817565917969,0.5342636108398438,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877069592475892,0.8064969182014465,0.564311683177948,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298191070557,0.3919667899608612,0.376806229352951,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956530809402466,0.2765232026576996,1.2722421884536743,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047348618507385,1.0,1.0,0.0,1.0,-3.6079840660095215,3.607973575592041,1.0473275324329734e-05,2.7892861366271973,0.2658750116825104,0.2658750116825104,0.0,258.5458984375,264.0,7914.314453125,-0.0,4280.9638671875,1.0,283.1499938964844,287.9713439941406,289.6116638183594,290.2189636230469,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870711326599121,1.0,0.0,0.0,0.3909437954425812,0.492816299200058,1.019965623072494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2698.600830078125,0.0,21.04903793334961,1895.4371337890625,0.0,253.5329742431641,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941361427307129,0.2773976624011993,0.2556979358196258,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679064512252808,0.5579113364219666,0.5328577160835266,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.98566335439682,0.8084537982940674,0.5657829642295837,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744174599647522,0.3912496566772461,0.3762901425361633,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926929950714111,0.2758104503154754,1.2698193788528442,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846188545227,1.0,1.0,0.0,1.0,-3.603604555130005,3.603594064712525,1.0447851309436372e-05,2.785895586013794,0.2565955519676208,0.2565955519676208,0.0,261.8407897949219,267.0,7663.1845703125,-0.0,4289.48828125,1.0,283.1499938964844,287.98468017578125,289.578125,290.16729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789277672767639,1.0,0.0,0.0,0.3773691952228546,0.4925349056720733,9.522925559224404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.224365234375,0.0,20.94803047180176,1895.4371337890625,0.0,240.0840606689453,0.2451064586639404,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941361427307129,0.2773976624011993,0.2556979358196258,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679064512252808,0.5579113364219666,0.5328577160835266,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.98566335439682,0.8084537982940674,0.5657829642295837,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744174599647522,0.3912496566772461,0.3762901425361633,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926929950714111,0.2758104503154754,1.2698193788528442,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846188545227,1.0,1.0,0.0,1.0,-3.603604555130005,3.603594064712525,1.0447851309436372e-05,2.785895586013794,0.2565955519676208,0.2565955519676208,0.0,261.8407897949219,267.0,7663.1845703125,-0.0,4289.48828125,1.0,283.1499938964844,287.98468017578125,289.578125,290.16729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789277672767639,1.0,0.0,0.0,0.3773691952228546,0.4925349056720733,9.522925559224404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.224365234375,0.0,20.94803047180176,1895.4371337890625,0.0,240.0840606689453,0.2451064586639404,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909026503562927,0.2763037979602813,0.2548667788505554,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642594814300537,0.5561675429344177,0.5313813090324402,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.983597218990326,0.8102957010269165,0.5671740174293518,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714386582374573,0.3904604613780975,0.3757046163082123,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897227764129639,0.2750165462493896,1.2670207023620603,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067145109176636,1.0,1.0,0.0,1.0,-3.598431348800659,3.598421096801758,1.0417856174171902e-05,2.781888961791992,0.2465942949056625,0.2465942949056625,0.0,265.08990478515625,270.0,7400.65234375,-0.0,4295.57421875,1.0,283.1499938964844,287.9986572265625,289.5424499511719,290.1124572753906,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700459003448486,1.0,0.0,0.0,0.3632382750511169,0.4922093152999878,8.876710921867925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2517.84228515625,0.0,20.84346389770508,1895.4371337890625,0.0,225.76559448242188,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909026503562927,0.2763037979602813,0.2548667788505554,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642594814300537,0.5561675429344177,0.5313813090324402,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.983597218990326,0.8102957010269165,0.5671740174293518,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714386582374573,0.3904604613780975,0.3757046163082123,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897227764129639,0.2750165462493896,1.2670207023620603,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067145109176636,1.0,1.0,0.0,1.0,-3.598431348800659,3.598421096801758,1.0417856174171902e-05,2.781888961791992,0.2465942949056625,0.2465942949056625,0.0,265.08990478515625,270.0,7400.65234375,-0.0,4295.57421875,1.0,283.1499938964844,287.9986572265625,289.5424499511719,290.1124572753906,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700459003448486,1.0,0.0,0.0,0.3632382750511169,0.4922093152999878,8.876710921867925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2517.84228515625,0.0,20.84346389770508,1895.4371337890625,0.0,225.76559448242188,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892856955528259,0.2757323980331421,0.2544289231300354,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.603271484375,0.8624573349952698,0.5552693009376526,0.5306180715560913,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825535416603088,0.8111743330955505,0.5678402185440063,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031799316406,0.769960343837738,0.3900400102138519,0.3753871917724609,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882340908050537,0.2745913565158844,1.2654920816421509,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071391344070435,1.0,1.0,0.0,1.0,-3.595567464828491,3.5955569744110107,1.0401266990811564e-05,2.779670476913452,0.2413112372159958,0.2413112372159958,0.0,266.7012023925781,270.0,7265.494140625,-0.0,4297.78125,1.0,283.1499938964844,288.0059814453125,289.5239562988281,290.083984375,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653379082679748,1.0,0.0,0.0,0.3559781908988952,0.4920338988304138,8.567708320583733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2470.282958984375,0.0,20.79022216796875,1895.4371337890625,0.0,218.2964324951172,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876683235168457,0.2751450836658478,0.2539767026901245,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606682419776917,0.5543537139892578,0.5298386216163635,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815016984939576,0.8120247721672058,0.5684870481491089,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684886455535889,0.3896024823188782,0.375053733587265,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867429614067078,0.2741480767726898,1.2638814449310305,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075386047363281,1.0,1.0,0.0,1.0,-3.5925254821777344,3.592514991760254,1.0383660992374644e-05,2.7773139476776123,0.2358325272798538,0.2358325272798538,0.0,268.30548095703125,273.0,7127.935546875,-0.0,4299.46240234375,1.0,283.1499938964844,288.0135803222656,289.5050354003906,290.054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36045902967453,1.0,0.0,0.0,0.3485956788063049,0.4918522834777832,8.268330020655412e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2421.8876953125,0.0,20.73653984069824,1895.4371337890625,0.0,210.6271209716797,0.2440998554229736,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.684432864189148,0.2739253640174866,0.2530319094657898,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571271300315857,0.5524730682373047,0.5282332897186279,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793712496757508,0.8136441111564636,0.5697247385978699,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655637264251709,0.388678640127182,0.3743410408496856,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837547421455383,0.2732110023498535,1.2604329586029053,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.708269476890564,1.0,1.0,0.0,1.0,-3.5859413146972656,3.5859310626983643,1.034560500556836e-05,2.7722129821777344,0.2242921739816665,0.2242921739816665,0.0,271.49835205078125,276.0,6846.779296875,-0.0,4301.37109375,1.0,283.1499938964844,288.0298156738281,289.4661865234375,289.99517822265625,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502414524555206,1.0,0.0,0.0,0.3335220515727997,0.4914814531803131,7.698593762484052e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2323.0087890625,0.0,20.628698348999023,1895.4371337890625,0.0,194.73936462402344,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.684432864189148,0.2739253640174866,0.2530319094657898,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571271300315857,0.5524730682373047,0.5282332897186279,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793712496757508,0.8136441111564636,0.5697247385978699,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655637264251709,0.388678640127182,0.3743410408496856,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837547421455383,0.2732110023498535,1.2604329586029053,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.708269476890564,1.0,1.0,0.0,1.0,-3.5859413146972656,3.5859310626983643,1.034560500556836e-05,2.7722129821777344,0.2242921739816665,0.2242921739816665,0.0,271.49835205078125,276.0,6846.779296875,-0.0,4301.37109375,1.0,283.1499938964844,288.0298156738281,289.4661865234375,289.99517822265625,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502414524555206,1.0,0.0,0.0,0.3335220515727997,0.4914814531803131,7.698593762484052e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2323.0087890625,0.0,20.628698348999023,1895.4371337890625,0.0,194.73936462402344,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817130446434021,0.2728542983531952,0.2521969974040985,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541870713233948,0.5508416295051575,0.5268369913101196,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775505065917968,0.8149188160896301,0.5707061290740967,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.763123095035553,0.3878516852855682,0.3736950755119324,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812376976013184,0.2723725736141205,1.2573072910308838,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088162302970886,1.0,1.0,0.0,1.0,-3.5799009799957275,3.579890727996826,1.0310754078091122e-05,2.767533540725708,0.2139751464128494,0.2139751464128494,0.0,274.1684265136719,276.0,6605.31591796875,-0.0,4301.52197265625,1.0,283.1499938964844,288.0446472167969,289.4325561523437,289.94354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412123322486877,1.0,0.0,0.0,0.3205786049365997,0.4911665618419647,7.247677569210964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2238.090087890625,0.0,20.53815460205078,1895.4371337890625,0.0,180.81198120117188,0.2431584745645523,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811948418617249,0.2726455926895141,0.2520338296890259,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536304235458374,0.5505256056785583,0.526566207408905,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9772002696990968,0.8151528239250183,0.5708871483802795,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626597881317139,0.387688934803009,0.3735672533512115,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807576417922974,0.2722077369689941,1.2566893100738523,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089138627052307,1.0,1.0,0.0,1.0,-3.5786995887756348,3.5786893367767334,1.0303829185431825e-05,2.7666027545928955,0.211945578455925,0.211945578455925,0.0,274.6761779785156,279.0,6558.89013671875,-0.0,4301.408203125,1.0,283.1499938964844,288.047607421875,289.4260559082031,289.9335632324219,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394509851932525,1.0,0.0,0.0,0.3180901110172272,0.4911070764064789,7.1645227528449595e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2221.768310546875,0.0,20.52098846435547,1895.4371337890625,0.0,178.09951782226562,0.2430767714977264,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779534220695496,0.2713059782981872,0.2509830892086029,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501728177070618,0.5485106110572815,0.5248370170593262,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974983811378479,0.8165491819381714,0.5719733834266663,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597731947898865,0.3866324424743652,0.3727318942546844,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514219284058,0.2711396217346191,1.2526589632034302,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094763517379761,1.0,1.0,0.0,1.0,-3.570809364318848,3.5707991123199463,1.025840811053058e-05,2.7604904174804688,0.1987685412168502,0.1987685412168502,0.0,277.8446350097656,282.0,6266.09423828125,-0.0,4299.64013671875,1.0,283.1499938964844,288.0673522949219,289.3848571777344,289.870361328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281406164169311,1.0,0.0,0.0,0.3023819327354431,0.4907428324222564,6.6625660544161755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2118.79345703125,0.0,20.41452980041504,1895.4371337890625,0.0,160.6508026123047,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779534220695496,0.2713059782981872,0.2509830892086029,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501728177070618,0.5485106110572815,0.5248370170593262,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974983811378479,0.8165491819381714,0.5719733834266663,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597731947898865,0.3866324424743652,0.3727318942546844,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514219284058,0.2711396217346191,1.2526589632034302,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094763517379761,1.0,1.0,0.0,1.0,-3.570809364318848,3.5707991123199463,1.025840811053058e-05,2.7604904174804688,0.1987685412168502,0.1987685412168502,0.0,277.8446350097656,282.0,6266.09423828125,-0.0,4299.64013671875,1.0,283.1499938964844,288.0673522949219,289.3848571777344,289.870361328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281406164169311,1.0,0.0,0.0,0.3023819327354431,0.4907428324222564,6.6625660544161755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2118.79345703125,0.0,20.41452980041504,1895.4371337890625,0.0,160.6508026123047,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747081279754639,0.2699058949947357,0.2498793751001358,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467492461204529,0.5464264154434204,0.5230445265769958,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727175235748292,0.817830502986908,0.5729818344116211,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569006681442261,0.3855074346065521,0.3718336522579193,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.674735963344574,0.2700069546699524,1.2483450174331665,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099592685699463,1.0,1.0,0.0,1.0,-3.5622687339782715,3.562258720397949,1.0209359061263967e-05,2.7538745403289795,0.1847372055053711,0.1847372055053711,0.0,281.0079650878906,270.0,5970.26123046875,-0.0,4296.0966796875,1.0,283.1499938964844,288.0894470214844,289.3427429199219,289.805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163607120513916,1.0,0.0,0.0,0.2864834368228912,0.4904017150402069,6.1893929981238224e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.718017578125,0.0,20.310375213623047,1895.4371337890625,0.0,142.28717041015625,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747081279754639,0.2699058949947357,0.2498793751001358,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467492461204529,0.5464264154434204,0.5230445265769958,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727175235748292,0.817830502986908,0.5729818344116211,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569006681442261,0.3855074346065521,0.3718336522579193,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.674735963344574,0.2700069546699524,1.2483450174331665,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099592685699463,1.0,1.0,0.0,1.0,-3.5622687339782715,3.562258720397949,1.0209359061263967e-05,2.7538745403289795,0.1847372055053711,0.1847372055053711,0.0,281.0079650878906,270.0,5970.26123046875,-0.0,4296.0966796875,1.0,283.1499938964844,288.0894470214844,289.3427429199219,289.805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163607120513916,1.0,0.0,0.0,0.2864834368228912,0.4904017150402069,6.1893929981238224e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.718017578125,0.0,20.310375213623047,1895.4371337890625,0.0,142.28717041015625,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746533513069153,0.269184947013855,0.2492043077945709,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468859195709229,0.545357882976532,0.522014856338501,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736924171447754,0.8184278607368469,0.5733760595321655,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571250200271606,0.3849188685417175,0.3712513148784637,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747943758964539,0.2694166302680969,1.2455638647079468,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084090709686279,1.0,1.0,0.0,1.0,-3.556650161743164,3.5566399097442627,1.0177276635658927e-05,2.7495663166046143,0.1773953437805175,0.1773953437805175,0.0,279.7717590332031,270.0,5821.423828125,-0.0,4273.6103515625,1.0,283.1499938964844,288.1014404296875,289.3214111328125,289.7733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103131055831909,1.0,0.0,0.0,0.2784934341907501,0.4902435541152954,5.9627889292812605e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1962.4698486328125,0.0,20.259471893310547,1895.4371337890625,0.0,132.72181701660156,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754128932952881,0.2684604823589325,0.2484688013792038,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479800224304199,0.544278085231781,0.5209158062934875,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757411479949952,0.819002091884613,0.5737111568450928,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582112550735474,0.3843198716640472,0.3705999255180359,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756649017333984,0.268818199634552,1.2424631118774414,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062489986419678,1.0,1.0,0.0,1.0,-3.5503337383270264,3.550323724746704,1.0141161510546226e-05,2.7446837425231934,0.1698217242956161,0.1698217242956161,0.0,277.08233642578125,258.0,5672.228515625,-0.0,4240.5302734375,1.0,283.1499938964844,288.1141052246094,289.2999267578125,289.7405090332031,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041657209396362,1.0,0.0,0.0,0.2704794704914093,0.4900916814804077,5.742107678230468e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1910.07861328125,0.0,20.209321975708008,1895.4371337890625,0.0,122.86719512939452,0.241575002670288,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.67840975522995,0.2670040726661682,0.2469019442796707,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.8519115447998047,0.5420883297920227,0.5185953378677368,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.981578290462494,0.8200826644897461,0.5742659568786621,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619578242301941,0.3830952048301697,0.3691777288913727,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788790225982666,0.2676040232181549,1.2357326745986938,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006320357322693,1.0,1.0,0.0,1.0,-3.536519289016724,3.5365090370178223,1.0062360161100514e-05,2.7339913845062256,0.1539833694696426,0.1539833694696426,0.0,269.28009033203125,246.0,5374.474609375,-0.0,4156.9599609375,1.0,283.1499938964844,288.1415405273437,289.2680969238281,289.6788024902344,293.1499938964844,293.1499938964844,283.1499938964844,18057.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930982112884521,1.0,0.0,0.0,0.2544419467449188,0.4898246824741363,5.318027351819411e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1805.78125,0.0,20.11215782165528,1895.4371337890625,0.0,95.35267639160156,0.2410952001810073,1.0,0.0,3.0,1.0,0.0
