time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.67840975522995,0.2670040726661682,0.2469019442796707,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.8519115447998047,0.5420883297920227,0.5185953378677368,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.981578290462494,0.8200826644897461,0.5742659568786621,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619578242301941,0.3830952048301697,0.3691777288913727,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788790225982666,0.2676040232181549,1.2357326745986938,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006320357322693,1.0,1.0,0.0,1.0,-3.536519289016724,3.5365090370178223,1.0062360161100514e-05,2.7339913845062256,0.1539833694696426,0.1539833694696426,0.0,269.28009033203125,246.0,5374.474609375,-0.0,4156.9599609375,1.0,283.1499938964844,288.1415405273437,289.2680969238281,289.6788024902344,293.1499938964844,293.1499938964844,283.1499938964844,18057.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930982112884521,1.0,0.0,0.0,0.2544419467449188,0.4898246824741363,5.318027351819411e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1805.78125,0.0,20.11215782165528,1895.4371337890625,0.0,95.35267639160156,0.2410952001810073,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814507842063904,0.2659426629543304,0.245717778801918,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063293457031,0.8558034300804138,0.5404802560806274,0.5168476700782776,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866201281547546,0.8208039402961731,0.5745916366577148,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656146287918091,0.3821871280670166,0.3680815398693084,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.682076632976532,0.2667128145694732,1.2305831909179688,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958843469619751,1.0,1.0,0.0,1.0,-3.525871515274048,3.5258615016937256,1.00018205557717e-05,2.72574520111084,0.1419685930013656,0.1419685930013656,0.0,262.4058837890625,246.0,5160.87060546875,-0.0,4087.780517578125,1.0,283.1499938964844,288.1634826660156,289.271728515625,289.6618957519531,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916993796825409,1.0,0.0,0.0,0.2429010868072509,0.4896678626537323,5.0255208883243085e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1731.90625,0.0,20.04501914978028,1895.4371337890625,0.0,87.05490112304688,0.2407580316066742,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827748417854309,0.2655308842658996,0.2452529221773147,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574908375740051,0.5398544073104858,0.5161619782447815,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886626601219176,0.8210674524307251,0.5747025609016418,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671927809715271,0.3818314671516418,0.3676472902297973,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834612488746643,0.2663659453392029,1.2285525798797607,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.693950891494751,1.0,1.0,0.0,1.0,-3.521656274795532,3.52164626121521,9.977901754609776e-06,2.722480058670044,0.137210726737976,0.137210726737976,0.0,259.58172607421875,234.0,5079.0791015625,-0.0,4059.8828125,1.0,283.1499938964844,288.1724853515625,289.26727294921875,289.6540222167969,293.1499938964844,293.1499938964844,283.1499938964844,18055.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916758954524994,1.0,0.0,0.0,0.2384743392467498,0.4896160364151001,4.915824192153195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1703.3314208984375,0.0,20.0199031829834,1895.4371337890625,0.0,86.91080474853516,0.2406305223703384,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881183981895447,0.2640306055545807,0.2435464560985565,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643038272857666,0.537568986415863,0.5136447548866272,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962149858474731,0.8219478130340576,0.5750412940979004,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.773533284664154,0.3805211782455444,0.3660375475883484,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890251040458679,0.2650977671146393,1.221068263053894,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866536140441895,1.0,1.0,0.0,1.0,-3.506044387817383,3.5060343742370605,9.889564353215974e-06,2.710386276245117,0.1194840967655181,0.1194840967655181,0.0,248.9021453857422,222.0,4787.58154296875,-0.0,3955.79150390625,1.0,283.1499938964844,288.2073669433594,289.2305603027344,289.60260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18053.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910985946655273,1.0,0.0,0.0,0.2226688861846923,0.4894765019416809,4.534270736655799e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1600.5411376953125,0.0,19.933319091796875,1895.4371337890625,0.0,83.34461212158203,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881183981895447,0.2640306055545807,0.2435464560985565,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643038272857666,0.537568986415863,0.5136447548866272,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962149858474731,0.8219478130340576,0.5750412940979004,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.773533284664154,0.3805211782455444,0.3660375475883484,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890251040458679,0.2650977671146393,1.221068263053894,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866536140441895,1.0,1.0,0.0,1.0,-3.506044387817383,3.5060343742370605,9.889564353215974e-06,2.710386276245117,0.1194840967655181,0.1194840967655181,0.0,248.9021453857422,222.0,4787.58154296875,-0.0,3955.79150390625,1.0,283.1499938964844,288.2073669433594,289.2305603027344,289.60260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18053.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910985946655273,1.0,0.0,0.0,0.2226688861846923,0.4894765019416809,4.534270736655799e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1600.5411376953125,0.0,19.933319091796875,1895.4371337890625,0.0,83.34461212158203,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931437253952026,0.2624647617340088,0.2418341487646103,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8708330988883972,0.5351958870887756,0.511101245880127,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230884075164795,0.5683944821357727,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795969247817993,0.3791244626045227,0.364403635263443,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942741870880127,0.2637660503387451,1.2135543823242188,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.7281188964844,1.0,0.6785234808921814,1.0,1.0,0.0,1.0,-3.4822237491607666,3.4822139739990234,9.756198778632095e-06,2.692178010940552,0.1007681414484977,0.1007681414484977,0.0,238.85696411132807,210.0,4499.2080078125,-0.0,3835.482666015625,1.0,283.1499938964844,288.2464294433594,289.1859130859375,289.5364074707031,293.1499938964844,293.1499938964844,283.1499938964844,18050.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897146046161651,1.0,0.0,0.0,0.2071069926023483,0.4894061386585235,4.172264311819163e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1499.0645751953125,0.0,19.85269546508789,1895.4371337890625,0.0,74.71807098388672,0.23975570499897,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931437253952026,0.2624647617340088,0.2418341487646103,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8708330988883972,0.5351958870887756,0.511101245880127,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230884075164795,0.5683944821357727,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795969247817993,0.3791244626045227,0.364403635263443,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942741870880127,0.2637660503387451,1.2135543823242188,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.7281188964844,1.0,0.6785234808921814,1.0,1.0,0.0,1.0,-3.4822237491607666,3.4822139739990234,9.756198778632095e-06,2.692178010940552,0.1007681414484977,0.1007681414484977,0.0,238.85696411132807,210.0,4499.2080078125,-0.0,3835.482666015625,1.0,283.1499938964844,288.2464294433594,289.1859130859375,289.5364074707031,293.1499938964844,293.1499938964844,283.1499938964844,18050.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897146046161651,1.0,0.0,0.0,0.2071069926023483,0.4894061386585235,4.172264311819163e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1499.0645751953125,0.0,19.85269546508789,1895.4371337890625,0.0,74.71807098388672,0.23975570499897,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6953707337379456,0.2616423368453979,0.2409618943929672,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8737981915473938,0.5339609980583191,0.5098056197166443,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243165612220764,0.5612624287605286,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.7823436856269836,0.3783736824989319,0.3635600805282593,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6966184377670288,0.2630681991577148,1.209739327430725,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1452941894531,288.7301025390625,1.0,0.6739417314529419,1.0,1.0,0.0,1.0,-3.4651589393615723,3.465149164199829,9.660775504016785e-06,2.678971529006958,0.0910097807645797,0.0910097807645797,0.0,234.1166229248047,210.0,4355.939453125,-0.0,3765.289794921875,1.0,283.1499938964844,288.2671813964844,289.1643371582031,289.5035095214844,293.1499938964844,293.1499938964844,283.1499938964844,18049.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889694273471832,1.0,0.0,0.0,0.1994264870882034,0.4893892705440521,3.997976172342987e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1448.8515625,0.0,19.814342498779297,1895.4371337890625,0.0,70.1034164428711,0.2395489960908889,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978405714035034,0.2608051598072052,0.2400649189949035,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.8770860433578491,0.5327039361000061,0.508477509021759,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259102702140808,0.5536219477653503,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.785368025302887,0.3775953650474548,0.3626797497272491,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992128491401672,0.2623628377914428,1.2058316469192505,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691451072692871,1.0,1.0,0.0,1.0,-3.4475347995758057,3.4475252628326416,9.562707418808714e-06,2.6653287410736084,0.0809855833649635,0.0809855833649635,0.0,229.12811279296875,198.0,4214.6953125,-0.0,3692.596923828125,1.0,283.1499938964844,288.2886657714844,289.1430969238281,289.4710998535156,293.1499938964844,293.1499938964844,283.1499938964844,18048.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882342338562011,1.0,0.0,0.0,0.1918282061815261,0.489391952753067,3.828124039984004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1399.0458984375,0.0,19.777565002441406,1895.4371337890625,0.0,65.60615539550781,0.239347368478775,1.0,0.0,3.0,1.0,0.0
11986620,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7033699750900269,0.2590938806533813,0.2382205426692962,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.8844691514968872,0.5301318764686584,0.5057485103607178,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298499584197998,0.5372598171234131,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.79209965467453,0.3759658634662628,0.3608314990997314,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7050121426582336,0.2609350085258484,1.197855830192566,288.7339782714844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590328812599182,1.0,1.0,0.0,1.0,-3.410540103912353,3.410530567169189,9.358452189189848e-06,2.6366798877716064,0.0601531714200973,0.0601531714200973,0.0,218.6854553222656,186.0,3938.01220703125,-0.0,3542.366455078125,1.0,283.1499938964844,288.3343505859375,289.10107421875,289.40728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867790460586548,1.0,0.0,0.0,0.176940768957138,0.4894639551639557,3.502049095160941e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.1636962890625,0.0,19.709217071533203,1895.4371337890625,0.0,56.91904067993164,0.2389605492353439,1.0,0.0,3.0,1.0,0.0
11986680,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7033699750900269,0.2590938806533813,0.2382205426692962,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.8844691514968872,0.5301318764686584,0.5057485103607178,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298499584197998,0.5372598171234131,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.79209965467453,0.3759658634662628,0.3608314990997314,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7050121426582336,0.2609350085258484,1.197855830192566,288.7339782714844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590328812599182,1.0,1.0,0.0,1.0,-3.410540103912353,3.410530567169189,9.358452189189848e-06,2.6366798877716064,0.0601531714200973,0.0601531714200973,0.0,218.6854553222656,186.0,3938.01220703125,-0.0,3542.366455078125,1.0,283.1499938964844,288.3343505859375,289.10107421875,289.40728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867790460586548,1.0,0.0,0.0,0.176940768957138,0.4894639551639557,3.502049095160941e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.1636962890625,0.0,19.709217071533203,1895.4371337890625,0.0,56.91904067993164,0.2389605492353439,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091026306152344,0.2574816942214966,0.2364768385887146,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.8921761512756348,0.5277050137519836,0.5031667351722717,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.9990000128746032,0.8341608643531799,0.5211496949195862,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990570068359375,0.3743906617164612,0.3590447604656219,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109797596931458,0.2596052289009094,1.1903831958770752,288.7352600097656,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492409706115723,1.0,1.0,0.0,1.0,-3.374826669692993,3.374817609786988,9.163343747786712e-06,2.609016180038452,0.0400634743273258,0.0400634743273258,0.0,208.71011352539065,186.0,3690.53564453125,-0.0,3400.74658203125,1.0,283.1499938964844,288.37994384765625,289.06280517578125,289.3494567871094,293.1499938964844,293.1499938964844,283.1499938964844,18043.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854312658309936,1.0,0.0,0.0,0.1636689305305481,0.4896082580089569,3.21804249914237e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.5301513671875,0.0,19.652633666992188,1895.4371337890625,0.0,49.15867614746094,0.2386252582073211,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7096236944198608,0.2573399245738983,0.2363234311342239,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928869366645813,0.5274914503097534,0.5029394626617432,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9990000128746032,0.8345624804496765,0.5197072625160217,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996955513954163,0.3742505013942718,0.3588859736919403,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7115148305892944,0.2594889402389526,1.1897287368774414,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352294921875,1.0,0.6483710408210754,1.0,1.0,0.0,1.0,-3.371655941009521,3.371646881103516,9.146119737124536e-06,2.6065597534179688,0.0382751896977424,0.0382751896977424,0.0,207.8314208984375,189.0,3669.3515625,-0.0,3388.344970703125,1.0,283.1499938964844,288.3840637207031,289.0595092773437,289.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18043.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853133082389831,1.0,0.0,0.0,0.1625364869832992,0.4896243512630462,3.194074116308343e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1206.0311279296875,0.0,19.64800262451172,1895.4371337890625,0.0,48.49275970458984,0.2385970652103424,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120776772499084,0.2555713355541229,0.2345757186412811,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966508507728577,0.5248200297355652,0.5002676248550415,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391603827476501,0.5106542706489563,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031222820281982,0.3724873065948486,0.3570626080036163,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142301201820374,0.2580514550209045,1.1824543476104736,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382202148437,1.0,0.6422134637832642,1.0,1.0,0.0,1.0,-3.3444900512695312,3.3444809913635254,8.998526936920825e-06,2.585249900817871,0.0154002364724874,0.0154002364724874,0.0,202.0269012451172,192.0,3411.8349609375,-0.0,3292.826171875,1.0,283.1499938964844,288.4376220703125,289.01861572265625,289.2829284667969,293.1499938964844,293.1499938964844,283.1499938964844,18040.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838307619094848,1.0,0.0,0.0,0.1487125605344772,0.4898816645145416,2.9045494898127804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1114.1829833984375,0.0,19.594438552856445,1895.4371337890625,0.0,40.30553817749024,0.2382586002349853,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120776772499084,0.2555713355541229,0.2345757186412811,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966508507728577,0.5248200297355652,0.5002676248550415,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391603827476501,0.5106542706489563,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031222820281982,0.3724873065948486,0.3570626080036163,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142301201820374,0.2580514550209045,1.1824543476104736,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382202148437,1.0,0.6422134637832642,1.0,1.0,0.0,1.0,-3.3444900512695312,3.3444809913635254,8.998526936920825e-06,2.585249900817871,0.0154002364724874,0.0154002364724874,0.0,202.0269012451172,192.0,3411.8349609375,-0.0,3292.826171875,1.0,283.1499938964844,288.4376220703125,289.01861572265625,289.2829284667969,293.1499938964844,293.1499938964844,283.1499938964844,18040.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838307619094848,1.0,0.0,0.0,0.1487125605344772,0.4898816645145416,2.9045494898127804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1114.1829833984375,0.0,19.594438552856445,1895.4371337890625,0.0,40.30553817749024,0.2382586002349853,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98681640625,0.7121835350990295,0.2542322874069214,0.2330744862556457,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949645996094,0.8973129391670227,0.5227415561676025,0.4979141652584076,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99713134765625,0.9990000128746032,0.8435900807380676,0.5071614384651184,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917907714844,0.8037848472595215,0.3711316287517547,0.3554758727550506,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98699951171875,0.7145962715148926,0.2569139301776886,1.1762022972106934,288.9944763183594,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126342773437,1.0,0.6386541128158569,1.0,1.0,0.0,1.0,-3.32621431350708,3.3262054920196533,8.89997863851022e-06,2.570940017700196,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4629669189453,195.0,2064.5302734375,-0.0,3236.965087890625,1.0,283.1498107910156,288.5101013183594,288.9266967773437,289.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,18513.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748998999595642,1.0,0.0,0.0,0.0001629511243663,0.4279900193214416,3.090036256384044e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,43.16675567626953,0.0,16.813982009887695,1895.4371337890625,0.0,2.241705894470215,0.2335904836654663,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98681640625,0.7121835350990295,0.2542322874069214,0.2330744862556457,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949645996094,0.8973129391670227,0.5227415561676025,0.4979141652584076,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99713134765625,0.9990000128746032,0.8435900807380676,0.5071614384651184,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917907714844,0.8037848472595215,0.3711316287517547,0.3554758727550506,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98699951171875,0.7145962715148926,0.2569139301776886,1.1762022972106934,288.9944763183594,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126342773437,1.0,0.6386541128158569,1.0,1.0,0.0,1.0,-3.32621431350708,3.3262054920196533,8.89997863851022e-06,2.570940017700196,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4629669189453,195.0,2064.5302734375,-0.0,3236.965087890625,1.0,283.1498107910156,288.5101013183594,288.9266967773437,289.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,18513.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748998999595642,1.0,0.0,0.0,0.0001629511243663,0.4279900193214416,3.090036256384044e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,43.16675567626953,0.0,16.813982009887695,1895.4371337890625,0.0,2.241705894470215,0.2335904836654663,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949157714844,0.7127463817596436,0.2543493807315826,0.2329106926918029,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004089355469,0.898041844367981,0.5227588415145874,0.4975639283657074,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20184326171875,0.9990000128746032,0.8470593690872192,0.5056086182594299,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19830322265625,0.8044925332069397,0.3712589740753174,0.3553003668785095,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950378417969,0.7151274681091309,0.2569606304168701,1.175269603729248,289.2001037597656,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2120666503906,1.0,0.6377310156822205,1.0,1.0,0.0,1.0,-3.322385787963867,3.3223769664764404,8.879169399733655e-06,2.567852020263672,5.551115123125783e-17,5.551115123125783e-17,0.0,198.51535034179688,195.0,1358.385498046875,-0.0,3223.010986328125,1.0,283.1494445800781,288.5099182128906,288.79248046875,288.8739013671875,293.1499938964844,293.1499938964844,283.1499938964844,18152.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2521526515483856,1.0,0.0,0.0,1.6239120668615215e-05,0.4568088352680206,3.079418501878567e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3660215437412262,0.0,17.693134307861328,1895.4371337890625,0.0,0.0,0.2333418428897857,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.7136214971542358,0.2546601891517639,0.2330892980098724,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301086425781,0.899027407169342,0.5230366587638855,0.4976936280727386,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.9990000128746032,0.8507641553878784,0.5041289329528809,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32879638671875,0.8054689168930054,0.3716278374195099,0.3555195331573486,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3268127441406,0.715934157371521,0.2572360634803772,1.1759015321731567,289.3299255371094,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3372802734375,1.0,0.6373385787010193,1.0,1.0,0.0067693437449634,1.0,-3.321994543075561,3.321974992752075,1.940064794325736e-05,2.567465782165528,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7613220214844,198.0,884.8094482421875,-0.0,3217.86474609375,1.0,283.1493835449219,288.5098876953125,288.6473999023437,288.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2158171534538269,1.0,0.0,0.0,1.5986190192052163e-05,0.4721255302429199,3.03145529512161e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1373147219419479,0.0,18.187788009643555,1895.4371337890625,0.0,0.0,0.2334877103567123,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.7144873738288879,0.2550223171710968,0.2334995418787002,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.8998247385025024,0.5232513546943665,0.4980195760726928,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.857338011264801,0.5031595230102539,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064635992050171,0.372202455997467,0.3561246693134308,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168700695037842,0.2577839195728302,1.178398847579956,289.45037841796875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376838684082031,1.0,1.0,0.0203080307692289,1.0,-3.325441837310791,3.325347661972046,9.412206418346614e-05,2.570030927658081,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4333648681641,201.0,353.7802734375,-0.0,3223.72705078125,1.0,283.1492614746094,288.50982666015625,288.3765563964844,288.4461364746094,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1087335720658302,1.0,0.0,0.0,1.591748332430143e-05,0.4889039993286133,3.018426708665396e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1387209147214889,0.0,18.8142204284668,1895.4371337890625,0.0,0.0,0.2341484576463699,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.7144873738288879,0.2550223171710968,0.2334995418787002,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.8998247385025024,0.5232513546943665,0.4980195760726928,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.857338011264801,0.5031595230102539,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064635992050171,0.372202455997467,0.3561246693134308,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168700695037842,0.2577839195728302,1.178398847579956,289.45037841796875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376838684082031,1.0,1.0,0.0203080307692289,1.0,-3.325441837310791,3.325347661972046,9.412206418346614e-05,2.570030927658081,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4333648681641,201.0,353.7802734375,-0.0,3223.72705078125,1.0,283.1492614746094,288.50982666015625,288.3765563964844,288.4461364746094,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1087335720658302,1.0,0.0,0.0,1.591748332430143e-05,0.4889039993286133,3.018426708665396e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1387209147214889,0.0,18.8142204284668,1895.4371337890625,0.0,0.0,0.2341484576463699,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133318781852722,0.2546673715114593,0.2333943992853164,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981951475143433,0.5225219130516052,0.4976139962673187,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.862090528011322,0.5054084062576294,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053187727928162,0.3720675110816955,0.3562275171279907,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160620093345642,0.2578445971012115,1.1795363426208496,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388590335845947,1.0,1.0,0.0338467173278331,1.0,-3.3290257453918457,3.32862401008606,0.0004018325416836,2.572537422180176,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70608520507807,204.0,115.87950134277344,-0.0,3238.9951171875,1.0,283.14910888671875,288.5097961425781,288.1303405761719,288.193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17940.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300112290308e-05,0.4958295822143554,3.0213692333615205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1389008313417434,0.0,19.12314414978028,1895.4371337890625,0.0,0.0,0.2346892207860946,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133318781852722,0.2546673715114593,0.2333943992853164,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981951475143433,0.5225219130516052,0.4976139962673187,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.862090528011322,0.5054084062576294,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053187727928162,0.3720675110816955,0.3562275171279907,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160620093345642,0.2578445971012115,1.1795363426208496,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388590335845947,1.0,1.0,0.0338467173278331,1.0,-3.3290257453918457,3.32862401008606,0.0004018325416836,2.572537422180176,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70608520507807,204.0,115.87950134277344,-0.0,3238.9951171875,1.0,283.14910888671875,288.5097961425781,288.1303405761719,288.193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17940.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300112290308e-05,0.4958295822143554,3.0213692333615205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1389008313417434,0.0,19.12314414978028,1895.4371337890625,0.0,0.0,0.2346892207860946,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103875279426575,0.2536651492118835,0.2327156364917755,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945634961128235,0.5209620594978333,0.4964164495468139,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.865156352519989,0.5101723074913025,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023151159286499,0.3712230622768402,0.3556796610355377,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7136113047599792,0.2573109567165375,1.17823588848114,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6402999758720398,1.0,1.0,0.0812543854117393,1.0,-3.3302786350250244,3.308809757232666,0.0214688573032617,2.552607536315918,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1186370849609,207.0,40.56827926635742,-0.0,3255.341064453125,1.0,283.14898681640625,288.5097351074219,287.9060974121094,287.9637451171875,293.1499938964844,293.1499938964844,283.1499938964844,17966.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955965864122845e-05,0.4985313415527344,3.025723931387309e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1381942927837371,0.0,19.26353454589844,1895.4371337890625,0.0,0.0,0.2350011020898819,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103875279426575,0.2536651492118835,0.2327156364917755,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945634961128235,0.5209620594978333,0.4964164495468139,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.865156352519989,0.5101723074913025,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023151159286499,0.3712230622768402,0.3556796610355377,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7136113047599792,0.2573109567165375,1.17823588848114,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6402999758720398,1.0,1.0,0.0812543854117393,1.0,-3.3302786350250244,3.308809757232666,0.0214688573032617,2.552607536315918,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1186370849609,207.0,40.56827926635742,-0.0,3255.341064453125,1.0,283.14898681640625,288.5097351074219,287.9060974121094,287.9637451171875,293.1499938964844,293.1499938964844,283.1499938964844,17966.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955965864122845e-05,0.4985313415527344,3.025723931387309e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1381942927837371,0.0,19.26353454589844,1895.4371337890625,0.0,0.0,0.2350011020898819,1.0,0.0,3.0,1.0,0.0
11987580,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988830566406,0.706669807434082,0.2528232038021087,0.2319101095199585,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.890184223651886,0.5196673274040222,0.4950789511203766,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089538574219,0.9990000128746032,0.8682217001914978,0.5161241292953491,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7036437988281,0.7985605597496033,0.370481789112091,0.3549388349056244,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990966796875,0.7103449702262878,0.2567463219165802,1.1758185625076294,289.7062683105469,290.8480834960937,289.3934936523437,285.8078918457031,289.9178161621094,297.2466735839844,289.7245788574219,1.0,0.6417698264122009,1.0,1.0,0.1286620497703552,1.0,-3.331053733825684,3.1036784648895264,0.2273752391338348,2.348250389099121,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97169494628903,210.0,317.5738830566406,-0.0,3271.591064453125,1.0,283.1488342285156,288.5096740722656,287.7015991210937,287.75421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17983.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59711780725047e-05,0.4995245635509491,3.028608451267206e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1394378095865249,0.0,19.323060989379883,1895.4371337890625,0.0,0.0,0.2351557314395904,1.0,0.0,3.0,1.0,0.0
11987640,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988830566406,0.706669807434082,0.2528232038021087,0.2319101095199585,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.890184223651886,0.5196673274040222,0.4950789511203766,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089538574219,0.9990000128746032,0.8682217001914978,0.5161241292953491,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7036437988281,0.7985605597496033,0.370481789112091,0.3549388349056244,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990966796875,0.7103449702262878,0.2567463219165802,1.1758185625076294,289.7062683105469,290.8480834960937,289.3934936523437,285.8078918457031,289.9178161621094,297.2466735839844,289.7245788574219,1.0,0.6417698264122009,1.0,1.0,0.1286620497703552,1.0,-3.331053733825684,3.1036784648895264,0.2273752391338348,2.348250389099121,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97169494628903,210.0,317.5738830566406,-0.0,3271.591064453125,1.0,283.1488342285156,288.5096740722656,287.7015991210937,287.75421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17983.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59711780725047e-05,0.4995245635509491,3.028608451267206e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1394378095865249,0.0,19.323060989379883,1895.4371337890625,0.0,0.0,0.2351557314395904,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9749450683594,0.7056979537010193,0.2531450092792511,0.2319573014974594,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842529296875,0.8889180421829224,0.5200289487838745,0.4950616061687469,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869079589844,0.9990000128746032,0.8711745142936707,0.5182532668113708,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.797508955001831,0.3708640336990356,0.3550367653369903,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9752197265625,0.709402322769165,0.2570110559463501,1.1761194467544556,289.9837646484375,290.8799133300781,289.3678283691406,285.7926330566406,290.259765625,297.25750732421875,290.0045166015625,1.0,0.642651379108429,1.0,1.0,0.1523658782243728,1.0,-3.3341176509857178,2.953358888626098,0.3807587921619415,2.1977672576904297,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05812072753903,210.0,523.4514770507812,-0.0,3283.4931640625,1.0,283.1487731933594,288.5096435546875,287.60614013671875,287.6564025878906,293.1499938964844,293.1499938964844,283.1499938964844,17988.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975921996869147e-05,0.499740868806839,3.029508339070369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1426332145929336,0.0,19.337690353393555,1895.4371337890625,0.0,0.0,0.2351978421211242,1.0,0.0,3.0,1.0,0.0
11987760,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.207275390625,0.7058393955230713,0.2539760172367096,0.2325084656476974,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21295166015625,0.8888095617294312,0.5211108922958374,0.4957787692546844,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.21453857421875,0.9990000128746032,0.875122606754303,0.5191888809204102,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108154296875,0.797519326210022,0.3717997968196869,0.3556912541389465,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.7094447016716003,0.257727563381195,1.1784462928771973,290.2126770019531,290.9109191894531,289.3428039550781,285.7779541015625,290.4389343261719,297.2744140625,290.224853515625,1.0,0.6437838077545166,1.0,1.0,0.1740545481443405,1.0,-3.340343475341797,2.8772318363189697,0.4631116390228271,2.120441198348999,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74053955078125,213.0,543.205322265625,-0.0,3300.8720703125,1.0,283.1487121582031,288.5096130371094,287.514892578125,287.5629272460937,293.1499938964844,293.1499938964844,283.1499938964844,17992.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644292354584,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468676328659057,0.0,19.346769332885746,1895.4371337890625,0.0,0.0,0.235225573182106,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.7070602774620056,0.2558495998382568,0.2341626286506652,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.8895672559738159,0.5236451029777527,0.4980940818786621,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.9990000128746032,0.8833811283111572,0.5203184485435486,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.7984759211540222,0.3740112781524658,0.3577128052711487,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105392813682556,0.2595834136009216,1.1863234043121338,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.6467189192771912,1.0,1.0,0.217431902885437,1.0,-3.358371496200561,2.765667676925659,0.5927039384841919,2.005254983901977,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02120971679688,216.0,452.4739990234375,-0.0,3348.376953125,1.0,283.1485595703125,288.5095520019531,287.3442687988281,287.38818359375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1540487557649612,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.7070602774620056,0.2558495998382568,0.2341626286506652,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.8895672559738159,0.5236451029777527,0.4980940818786621,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.9990000128746032,0.8833811283111572,0.5203184485435486,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.7984759211540222,0.3740112781524658,0.3577128052711487,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105392813682556,0.2595834136009216,1.1863234043121338,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.6467189192771912,1.0,1.0,0.217431902885437,1.0,-3.358371496200561,2.765667676925659,0.5927039384841919,2.005254983901977,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02120971679688,216.0,452.4739990234375,-0.0,3348.376953125,1.0,283.1485595703125,288.5095520019531,287.3442687988281,287.38818359375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1540487557649612,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
