time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.708158552646637,0.2578815221786499,0.2359624356031417,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901331424713135,0.5263996124267578,0.5006350874900818,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918312191963196,0.5220037698745728,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993004322052002,0.3764225840568542,0.359952837228775,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.711666464805603,0.2617336213588714,1.1957420110702517,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502763628959656,1.0,1.0,0.2608092427253723,1.0,-3.37963342666626,2.6460554599761963,0.7335779666900635,1.881327033042908,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7353363037109,219.0,431.6386413574219,-0.0,3406.27587890625,1.0,283.1484375,288.509521484375,287.1882629394531,287.2284240722656,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1602413207292556,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.708158552646637,0.2578815221786499,0.2359624356031417,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901331424713135,0.5263996124267578,0.5006350874900818,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918312191963196,0.5220037698745728,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993004322052002,0.3764225840568542,0.359952837228775,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.711666464805603,0.2617336213588714,1.1957420110702517,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502763628959656,1.0,1.0,0.2608092427253723,1.0,-3.37963342666626,2.6460554599761963,0.7335779666900635,1.881327033042908,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7353363037109,219.0,431.6386413574219,-0.0,3406.27587890625,1.0,283.1484375,288.509521484375,287.1882629394531,287.2284240722656,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1602413207292556,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091192007064819,0.2598136961460113,0.2378257364034652,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.890526533126831,0.5290493369102478,0.5032809376716614,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.899981677532196,0.5240869522094727,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999809384346008,0.3787671625614166,0.3622872531414032,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127497792243958,0.2639291286468506,1.2059744596481323,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542982459068298,1.0,1.0,0.2709318995475769,1.0,-3.402674913406372,2.626577138900757,0.7760980129241943,1.8568118810653689,5.551115123125783e-17,5.551115123125783e-17,0.0,210.812744140625,222.0,261.4974975585937,-0.0,3471.814453125,1.0,283.1483154296875,288.5094909667969,287.04547119140625,287.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1649890840053558,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091192007064819,0.2598136961460113,0.2378257364034652,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.890526533126831,0.5290493369102478,0.5032809376716614,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.899981677532196,0.5240869522094727,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999809384346008,0.3787671625614166,0.3622872531414032,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127497792243958,0.2639291286468506,1.2059744596481323,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542982459068298,1.0,1.0,0.2709318995475769,1.0,-3.402674913406372,2.626577138900757,0.7760980129241943,1.8568118810653689,5.551115123125783e-17,5.551115123125783e-17,0.0,210.812744140625,222.0,261.4974975585937,-0.0,3471.814453125,1.0,283.1483154296875,288.5094909667969,287.04547119140625,287.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1649890840053558,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086743712425232,0.260989636182785,0.2391118258237838,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894679546356201,0.5307512879371643,0.505160391330719,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.906678318977356,0.52787184715271,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993339896202087,0.3803769648075104,0.3640438318252563,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126875519752502,0.2655865550041199,1.21436607837677,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583850383758545,1.0,1.0,0.2810545265674591,1.0,-3.423243284225464,2.6082634925842285,0.8149799704551697,1.8340717554092407,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67518615722656,225.0,161.01719665527344,-0.0,3536.86376953125,1.0,283.1481628417969,288.50946044921875,286.9146728515625,286.9483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.16739322245121,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086743712425232,0.260989636182785,0.2391118258237838,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894679546356201,0.5307512879371643,0.505160391330719,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.906678318977356,0.52787184715271,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993339896202087,0.3803769648075104,0.3640438318252563,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126875519752502,0.2655865550041199,1.21436607837677,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583850383758545,1.0,1.0,0.2810545265674591,1.0,-3.423243284225464,2.6082634925842285,0.8149799704551697,1.8340717554092407,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67518615722656,225.0,161.01719665527344,-0.0,3536.86376953125,1.0,283.1481628417969,288.50946044921875,286.9146728515625,286.9483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.16739322245121,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080121040344238,0.2613662481307983,0.2395502775907516,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885000944137573,0.5313342213630676,0.5058304071426392,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9990000128746032,0.9096192121505736,0.5302536487579346,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985961437225342,0.3809579014778137,0.3647031188011169,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122725248336792,0.2662248015403747,1.2177211046218872,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603667736053467,1.0,1.0,0.2861158549785614,1.0,-3.4322710037231445,2.598073482513428,0.8341977596282959,1.821948289871216,5.551115123125783e-17,5.551115123125783e-17,0.0,215.31109619140625,225.0,133.01226806640625,-0.0,3567.8447265625,1.0,283.1481018066406,288.5094299316406,286.8533935546875,286.8856811523437,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1681661456823349,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071706056594849,0.2616365253925323,0.2398940473794937,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873541951179504,0.5317679047584534,0.5063643455505371,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.9990000128746032,0.9123262763023376,0.5328170657157898,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976824641227722,0.381410151720047,0.3652454316616058,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.7116799354553223,0.2667466104030609,1.2205802202224731,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.1427917480469,297.3779296875,291.1148986816406,1.0,0.6622889637947083,1.0,1.0,0.2869289219379425,1.0,-3.440502882003784,2.6002793312072754,0.8402236104011536,1.822352647781372,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02040100097656,228.0,91.48076629638672,-0.0,3597.5810546875,1.0,283.1480407714844,288.5094299316406,286.7945861816406,286.8255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1687220931053161,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048341631889343,0.2617367208003998,0.2402275949716568,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844196200370789,0.5320512056350708,0.5069280862808228,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168325662612916,0.5386010408401489,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7952246069908142,0.3818233013153076,0.3659054934978485,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098435163497925,0.2673500776290893,1.224501609802246,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.11871337890625,1.0,0.6658704876899719,1.0,1.0,0.2885550856590271,1.0,-3.454054355621338,2.604409456253052,0.8496449589729309,1.8235498666763303,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6776428222656,231.0,30.16835594177246,-0.0,3651.789794921875,1.0,283.1478881835937,288.5093688964844,286.68414306640625,286.712646484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1689957678318023,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048341631889343,0.2617367208003998,0.2402275949716568,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844196200370789,0.5320512056350708,0.5069280862808228,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168325662612916,0.5386010408401489,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7952246069908142,0.3818233013153076,0.3659054934978485,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098435163497925,0.2673500776290893,1.224501609802246,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.11871337890625,1.0,0.6658704876899719,1.0,1.0,0.2885550856590271,1.0,-3.454054355621338,2.604409456253052,0.8496449589729309,1.8235498666763303,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6776428222656,231.0,30.16835594177246,-0.0,3651.789794921875,1.0,283.1478881835937,288.5093688964844,286.68414306640625,286.712646484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1689957678318023,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017791271209717,0.2613548636436462,0.2401135116815567,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8808315396308899,0.5317215919494629,0.5068835020065308,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203656315803528,0.5450098514556885,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921018600463867,0.3816987872123718,0.3660395741462707,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072400450706482,0.2674399018287658,1.226085186004639,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107482910156,1.0,0.669030487537384,1.0,1.0,0.2901812493801117,1.0,-3.4636425971984863,2.605743646621704,0.8578987717628479,1.822832703590393,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5221710205078,234.0,0.9226346015930176,-0.0,3697.80078125,1.0,283.14776611328125,288.50933837890625,286.5823974609375,286.6086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1686833947896957,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017791271209717,0.2613548636436462,0.2401135116815567,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8808315396308899,0.5317215919494629,0.5068835020065308,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203656315803528,0.5450098514556885,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921018600463867,0.3816987872123718,0.3660395741462707,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072400450706482,0.2674399018287658,1.226085186004639,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107482910156,1.0,0.669030487537384,1.0,1.0,0.2901812493801117,1.0,-3.4636425971984863,2.605743646621704,0.8578987717628479,1.822832703590393,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5221710205078,234.0,0.9226346015930176,-0.0,3697.80078125,1.0,283.14776611328125,288.50933837890625,286.5823974609375,286.6086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1686833947896957,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982896327972412,0.2606048583984375,0.2396559566259384,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769135475158691,0.5309482216835022,0.5063982009887695,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231353998184204,0.551677942276001,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886050939559937,0.3811636567115783,0.3657707870006561,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041555643081665,0.2671196758747101,1.2257672548294067,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717645525932312,1.0,1.0,0.2913279831409454,1.0,-3.469827175140381,2.6062164306640625,0.8636106848716736,1.82200300693512,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39288330078125,237.0,-15.565747261047363,-0.0,3735.84130859375,1.0,283.1476135253906,288.5093078613281,286.4884338378906,286.5126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1681163907051086,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982896327972412,0.2606048583984375,0.2396559566259384,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769135475158691,0.5309482216835022,0.5063982009887695,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231353998184204,0.551677942276001,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886050939559937,0.3811636567115783,0.3657707870006561,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041555643081665,0.2671196758747101,1.2257672548294067,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717645525932312,1.0,1.0,0.2913279831409454,1.0,-3.469827175140381,2.6062164306640625,0.8636106848716736,1.82200300693512,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39288330078125,237.0,-15.565747261047363,-0.0,3735.84130859375,1.0,283.1476135253906,288.5093078613281,286.4884338378906,286.5126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1681163907051086,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945143342018127,0.2595512866973877,0.2389150708913803,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728298544883728,0.5298217535018921,0.50556480884552,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252303838729858,0.5584256649017334,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848818898200989,0.3802832961082458,0.3651656210422516,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007517218589783,0.2664593458175659,1.2238640785217283,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740919351577759,1.0,1.0,0.2924747169017792,1.0,-3.473036050796509,2.604657888412476,0.8683781027793884,1.819801688194275,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144470214844,240.0,-23.6184139251709,-0.0,3766.367919921875,1.0,283.1474914550781,288.50927734375,286.4015808105469,286.4240417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1674259603023529,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945143342018127,0.2595512866973877,0.2389150708913803,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728298544883728,0.5298217535018921,0.50556480884552,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252303838729858,0.5584256649017334,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848818898200989,0.3802832961082458,0.3651656210422516,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007517218589783,0.2664593458175659,1.2238640785217283,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740919351577759,1.0,1.0,0.2924747169017792,1.0,-3.473036050796509,2.604657888412476,0.8683781027793884,1.819801688194275,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144470214844,240.0,-23.6184139251709,-0.0,3766.367919921875,1.0,283.1474914550781,288.50927734375,286.4015808105469,286.4240417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1674259603023529,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925538182258606,0.2589295208454132,0.2384555041790008,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8707600831985474,0.5291498303413391,0.5050409436225891,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260534048080444,0.5617949962615967,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.782967209815979,0.3797324895858764,0.3647546470165252,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989651322364807,0.2660223245620727,1.2224117517471311,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082580566406,291.0648803710937,1.0,0.6751161217689514,1.0,1.0,0.2930481135845184,1.0,-3.473666191101074,2.603198766708374,0.870467483997345,1.8182365894317627,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0946807861328,240.0,-25.842100143432617,-0.0,3779.060546875,1.0,283.1474304199219,288.50927734375,286.3606262207031,286.3822326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1670628488063812,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905592679977417,0.2582583427429199,0.2379472404718399,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686836957931519,0.5284222364425659,0.504459023475647,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267548322677612,0.5651545524597168,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.781029999256134,0.3791230320930481,0.3642835319042206,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971372365951538,0.2655282318592071,1.2206838130950928,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760587096214294,1.0,1.0,0.2946140766143799,1.0,-3.473752021789551,2.5982911586761475,0.8754608035087585,1.813354134559632,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95364379882807,243.0,-22.130590438842773,-0.0,3790.262451171875,1.0,283.1473693847656,288.5092468261719,286.3210754394531,286.3419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.166711539030075,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865503787994385,0.2568167746067047,0.2368244379758834,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645895719528198,0.5268635153770447,0.5031756162643433,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278879761695862,0.5717526078224182,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771644592285156,0.3777804374694824,0.3632050454616546,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934328675270081,0.2644126415252685,1.2165732383728027,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777228116989136,1.0,1.0,0.2977459728717804,1.0,-3.472554445266724,2.5871050357818604,0.8854492902755737,1.802515149116516,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731811523437,246.0,-14.549241065979004,-0.0,3808.68408203125,1.0,283.147216796875,288.5092163085937,286.246337890625,286.26568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1661459505558014,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865503787994385,0.2568167746067047,0.2368244379758834,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645895719528198,0.5268635153770447,0.5031756162643433,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278879761695862,0.5717526078224182,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771644592285156,0.3777804374694824,0.3632050454616546,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934328675270081,0.2644126415252685,1.2165732383728027,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777228116989136,1.0,1.0,0.2977459728717804,1.0,-3.472554445266724,2.5871050357818604,0.8854492902755737,1.802515149116516,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731811523437,246.0,-14.549241065979004,-0.0,3808.68408203125,1.0,283.147216796875,288.5092163085937,286.246337890625,286.26568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1661459505558014,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825512051582336,0.2552570104598999,0.2355916947126388,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605952858924866,0.5251784324645996,0.5017707347869873,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286773800849916,0.5781838893890381,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733421325683594,0.3762933313846588,0.3619850575923919,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069215774536,0.2631554901599884,1.2117912769317627,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548522949219,291.04217529296875,1.0,0.6791452169418335,1.0,1.0,0.3008778989315033,1.0,-3.469899654388428,2.5749168395996094,0.8949828743934631,1.7909960746765137,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738525390625,249.0,-10.697272300720217,-0.0,3822.76904296875,1.0,283.1470947265625,288.5091857910156,286.1767272949219,286.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1656915545463562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825512051582336,0.2552570104598999,0.2355916947126388,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605952858924866,0.5251784324645996,0.5017707347869873,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286773800849916,0.5781838893890381,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733421325683594,0.3762933313846588,0.3619850575923919,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069215774536,0.2631554901599884,1.2117912769317627,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548522949219,291.04217529296875,1.0,0.6791452169418335,1.0,1.0,0.3008778989315033,1.0,-3.469899654388428,2.5749168395996094,0.8949828743934631,1.7909960746765137,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738525390625,249.0,-10.697272300720217,-0.0,3822.76904296875,1.0,283.1470947265625,288.5091857910156,286.1767272949219,286.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1656915545463562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785593628883362,0.2535979747772217,0.2342622280120849,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.856682300567627,0.5233842134475708,0.5002548694610596,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291507005691528,0.584490180015564,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.769555389881134,0.3746818304061889,0.3606399893760681,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647035598755,0.2617820501327514,1.2064485549926758,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803687214851379,1.0,1.0,0.3051703572273254,1.0,-3.466019630432129,2.5581908226013184,0.907828688621521,1.7752217054367063,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.361058473587036,-0.0,3833.22998046875,1.0,283.1469421386719,288.5091552734375,286.11181640625,286.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1653454899787902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785593628883362,0.2535979747772217,0.2342622280120849,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.856682300567627,0.5233842134475708,0.5002548694610596,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291507005691528,0.584490180015564,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.769555389881134,0.3746818304061889,0.3606399893760681,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647035598755,0.2617820501327514,1.2064485549926758,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803687214851379,1.0,1.0,0.3051703572273254,1.0,-3.466019630432129,2.5581908226013184,0.907828688621521,1.7752217054367063,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.361058473587036,-0.0,3833.22998046875,1.0,283.1469421386719,288.5091552734375,286.11181640625,286.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1653454899787902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606204032898,0.2518636882305145,0.2328611463308334,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528672456741333,0.5215071439743042,0.4986572861671448,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293417930603028,0.5906630754470825,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658260464668274,0.3729696571826935,0.3591956496238708,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822370886802673,0.2603185176849365,1.2006748914718628,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.044677734375,1.0,0.6814301609992981,1.0,1.0,0.3094628453254699,1.0,-3.4611566066741943,2.540696620941162,0.9204599857330322,1.7588952779769895,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.51445746421814,-0.0,3840.7294921875,1.0,283.1468200683594,288.5091247558594,286.0512084960937,286.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1651249825954437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606204032898,0.2518636882305145,0.2328611463308334,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528672456741333,0.5215071439743042,0.4986572861671448,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293417930603028,0.5906630754470825,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658260464668274,0.3729696571826935,0.3591956496238708,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822370886802673,0.2603185176849365,1.2006748914718628,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.044677734375,1.0,0.6814301609992981,1.0,1.0,0.3094628453254699,1.0,-3.4611566066741943,2.540696620941162,0.9204599857330322,1.7588952779769895,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.51445746421814,-0.0,3840.7294921875,1.0,283.1468200683594,288.5091247558594,286.0512084960937,286.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1651249825954437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739158034324646,0.2509562075138092,0.2320574223995208,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525158762931824,0.5205228924751282,0.4977466166019439,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294383525848388,0.5903343558311462,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653713822364807,0.3720631897449493,0.3583563566207886,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816803216934204,0.2595424652099609,1.197255253791809,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799189448356628,1.0,1.0,0.3116090595722198,1.0,-3.4535930156707764,2.5284295082092285,0.9251634478569032,1.7485524415969849,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.8640248775482178,-0.0,3818.79443359375,1.0,283.1467590332031,288.50909423828125,286.0223388671875,286.0375671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.165040522813797,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739559769630432,0.2500294744968414,0.2311872392892837,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530533909797668,0.5195122957229614,0.4967611730098724,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.929757297039032,0.5880212783813477,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657192349433899,0.371128112077713,0.3574394583702087,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.681868851184845,0.258745014667511,1.1934916973114014,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775714755058289,1.0,1.0,0.3137167692184448,1.0,-3.442955255508423,2.514228582382202,0.9287265539169312,1.736835479736328,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.441284656524658,-0.0,3781.785400390625,1.0,283.14666748046875,288.50909423828125,285.9943542480469,286.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1649647653102874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754909157752991,0.248135820031166,0.2293247729539871,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559032678604126,0.5174235701560974,0.4946388900279999,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931058943271637,0.5795397162437439,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680107355117798,0.3691864609718323,0.3554491102695465,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683735728263855,0.2571114897727966,1.1853488683700562,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709418296813965,1.0,1.0,0.3179321885108948,1.0,-3.415781259536743,2.4819536209106445,0.9338276982307434,1.7108027935028076,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.48416805267334,-0.0,3679.81396484375,1.0,283.14654541015625,288.5090637207031,285.94097900390625,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1648318320512771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754909157752991,0.248135820031166,0.2293247729539871,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559032678604126,0.5174235701560974,0.4946388900279999,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931058943271637,0.5795397162437439,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680107355117798,0.3691864609718323,0.3554491102695465,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683735728263855,0.2571114897727966,1.1853488683700562,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709418296813965,1.0,1.0,0.3179321885108948,1.0,-3.415781259536743,2.4819536209106445,0.9338276982307434,1.7108027935028076,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.48416805267334,-0.0,3679.81396484375,1.0,283.14654541015625,288.5090637207031,285.94097900390625,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1648318320512771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749537587165833,0.2462204992771148,0.2275498658418655,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562765717506409,0.5152772068977356,0.4925734996795654,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326099157333374,0.5763498544692993,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680254578590393,0.3671848177909851,0.3535129129886627,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835007667541504,0.2554692327976227,1.177687406539917,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673570871353149,1.0,1.0,0.3221476078033447,1.0,-3.395766019821167,2.4547348022460938,0.9410312175750732,1.6879308223724363,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6500396728516,234.0,7.035479545593262,-0.0,3615.82080078125,1.0,283.1464233398437,288.5090026855469,285.8907165527344,285.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1647295802831649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
