time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749537587165833,0.2462204992771148,0.2275498658418655,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562765717506409,0.5152772068977356,0.4925734996795654,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326099157333374,0.5763498544692993,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680254578590393,0.3671848177909851,0.3535129129886627,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835007667541504,0.2554692327976227,1.177687406539917,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673570871353149,1.0,1.0,0.3221476078033447,1.0,-3.395766019821167,2.4547348022460938,0.9410312175750732,1.6879308223724363,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6500396728516,234.0,7.035479545593262,-0.0,3615.82080078125,1.0,283.1464233398437,288.5090026855469,285.8907165527344,285.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1647295802831649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.672899603843689,0.2442329376935959,0.2258035540580749,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548436164855957,0.5130294561386108,0.4905095994472503,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335421919822692,0.5768887996673584,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663781046867371,0.3650823831558227,0.3515779078006744,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817306280136108,0.2537664175033569,1.1702290773391724,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653429865837097,1.0,1.0,0.3259318768978119,1.0,-3.380530595779419,2.432192087173462,0.948338508605957,1.6688092947006226,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.659850120544434,-0.0,3577.283447265625,1.0,283.1462707519531,288.50897216796875,285.8432922363281,285.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1646416932344436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.672899603843689,0.2442329376935959,0.2258035540580749,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548436164855957,0.5130294561386108,0.4905095994472503,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335421919822692,0.5768887996673584,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663781046867371,0.3650823831558227,0.3515779078006744,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817306280136108,0.2537664175033569,1.1702290773391724,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653429865837097,1.0,1.0,0.3259318768978119,1.0,-3.380530595779419,2.432192087173462,0.948338508605957,1.6688092947006226,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.659850120544434,-0.0,3577.283447265625,1.0,283.1462707519531,288.50897216796875,285.8432922363281,285.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1646416932344436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698904037475586,0.2421419471502304,0.2240162640810012,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523021936416626,0.5106486082077026,0.4883748590946197,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338110685348512,0.5796677470207214,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637003660202026,0.3628508746623993,0.3495753705501556,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789851188659668,0.2519621551036834,1.1625865697860718,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.664290726184845,1.0,1.0,0.3297161757946014,1.0,-3.367553949356079,2.411301851272583,0.9562519788742064,1.650860071182251,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25526428222656,240.0,4.468055725097656,-0.0,3552.262451171875,1.0,283.1461486816406,288.5089416503906,285.7984313964844,285.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1645384430885315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698904037475586,0.2421419471502304,0.2240162640810012,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523021936416626,0.5106486082077026,0.4883748590946197,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338110685348512,0.5796677470207214,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637003660202026,0.3628508746623993,0.3495753705501556,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789851188659668,0.2519621551036834,1.1625865697860718,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.664290726184845,1.0,1.0,0.3297161757946014,1.0,-3.367553949356079,2.411301851272583,0.9562519788742064,1.650860071182251,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25526428222656,240.0,4.468055725097656,-0.0,3552.262451171875,1.0,283.1461486816406,288.5089416503906,285.7984313964844,285.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1645384430885315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681380867958069,0.2410556077957153,0.2230985313653946,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507498502731323,0.5094066858291626,0.4872721433639526,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337154626846312,0.581629753112793,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620967626571655,0.3616843521595001,0.3485396206378937,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773545145988464,0.2510172426700592,1.158639430999756,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639916896820068,1.0,1.0,0.3316083252429962,1.0,-3.361490488052368,2.401173114776612,0.9603174328804016,1.6421124935150146,5.551115123125783e-17,5.551115123125783e-17,0.0,240.0999755859375,240.0,3.988162040710449,-0.0,3542.811767578125,1.0,283.1460876464844,288.5089416503906,285.77691650390625,285.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1644836813211441,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662747859954834,0.2399432212114334,0.2221634984016418,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490737080574036,0.5081320405006409,0.4861451983451843,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.93348628282547,0.5838491320610046,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603753209114075,0.3604853749275207,0.34747976064682,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756059527397156,0.2500446438789367,1.154598832130432,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.663786768913269,1.0,1.0,0.3333316147327423,1.0,-3.3555455207824707,2.3916497230529785,0.9638956785202026,1.6339449882507324,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1019287109375,243.0,2.659083127975464,-0.0,3534.5673828125,1.0,283.14599609375,288.5089111328125,285.7558898925781,285.7669982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.164424866437912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622796654701233,0.237630009651184,0.2202293425798416,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454269766807556,0.5054705739021301,0.4838026762008667,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326167702674866,0.588902473449707,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566491961479187,0.3579773008823395,0.3452727794647217,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.67181795835495,0.2480058670043945,1.1461749076843262,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635707020759583,1.0,1.0,0.3367781937122345,1.0,-3.3436944484710693,2.372754096984864,0.9709404110908508,1.6177592277526855,5.551115123125783e-17,5.551115123125783e-17,0.0,243.478759765625,231.0,0.2074482291936874,-0.0,3520.361572265625,1.0,283.1458740234375,288.5088806152344,285.71539306640625,285.7259826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1642800122499466,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622796654701233,0.237630009651184,0.2202293425798416,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454269766807556,0.5054705739021301,0.4838026762008667,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326167702674866,0.588902473449707,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566491961479187,0.3579773008823395,0.3452727794647217,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.67181795835495,0.2480058670043945,1.1461749076843262,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635707020759583,1.0,1.0,0.3367781937122345,1.0,-3.3436944484710693,2.372754096984864,0.9709404110908508,1.6177592277526855,5.551115123125783e-17,5.551115123125783e-17,0.0,243.478759765625,231.0,0.2074482291936874,-0.0,3520.361572265625,1.0,283.1458740234375,288.5088806152344,285.71539306640625,285.7259826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1642800122499466,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611637473106384,0.2351844161748886,0.2180048823356628,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.845346987247467,0.5026416778564453,0.4811253547668457,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931762158870697,0.5858173966407776,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561227679252625,0.3553028404712677,0.3427313268184662,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710068583488464,0.2458234876394271,1.136258244514465,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586689949035645,1.0,1.0,0.3402247726917267,1.0,-3.3191285133361816,2.3454818725585938,0.9736464619636536,1.5962921380996704,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631088256836,234.0,-1.711152195930481,-0.0,3447.132080078125,1.0,283.1457214355469,288.50885009765625,285.6767578125,285.6868591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1641097515821457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611637473106384,0.2351844161748886,0.2180048823356628,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.845346987247467,0.5026416778564453,0.4811253547668457,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931762158870697,0.5858173966407776,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561227679252625,0.3553028404712677,0.3427313268184662,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710068583488464,0.2458234876394271,1.136258244514465,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586689949035645,1.0,1.0,0.3402247726917267,1.0,-3.3191285133361816,2.3454818725585938,0.9736464619636536,1.5962921380996704,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631088256836,234.0,-1.711152195930481,-0.0,3447.132080078125,1.0,283.1457214355469,288.50885009765625,285.6767578125,285.6868591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1641097515821457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587762236595154,0.2326797544956207,0.2157794535160064,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437449336051941,0.4997122585773468,0.4784083366394043,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931143581867218,0.5859934687614441,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541951537132263,0.3525293171405792,0.3401511609554291,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668868899345398,0.2435771524906158,1.1263004541397097,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559419631958008,1.0,1.0,0.3437168300151825,1.0,-3.2983052730560303,2.320744037628174,0.9775611758232116,1.5761146545410156,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092498779297,237.0,-2.124325752258301,-0.0,3394.775634765625,1.0,283.1455993652344,288.5088195800781,285.6397705078125,285.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1639281064271927,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587762236595154,0.2326797544956207,0.2157794535160064,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437449336051941,0.4997122585773468,0.4784083366394043,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931143581867218,0.5859934687614441,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541951537132263,0.3525293171405792,0.3401511609554291,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668868899345398,0.2435771524906158,1.1263004541397097,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559419631958008,1.0,1.0,0.3437168300151825,1.0,-3.2983052730560303,2.320744037628174,0.9775611758232116,1.5761146545410156,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092498779297,237.0,-2.124325752258301,-0.0,3394.775634765625,1.0,283.1455993652344,288.5088195800781,285.6397705078125,285.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1639281064271927,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.655407190322876,0.2300926744937896,0.2135442644357681,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409526348114014,0.4966663122177124,0.4756474792957306,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.929990828037262,0.5887446403503418,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511773109436035,0.3496400415897369,0.3375280499458313,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657022833824158,0.2412484735250473,1.1162954568862915,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542231440544128,1.0,1.0,0.3472088873386383,1.0,-3.2804179191589355,2.298038959503174,0.9823790192604064,1.5574421882629397,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6111755371093,225.0,-2.479475498199463,-0.0,3358.668212890625,1.0,283.1454772949219,288.5087890625,285.60430908203125,285.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1637516617774963,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.655407190322876,0.2300926744937896,0.2135442644357681,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409526348114014,0.4966663122177124,0.4756474792957306,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.929990828037262,0.5887446403503418,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511773109436035,0.3496400415897369,0.3375280499458313,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657022833824158,0.2412484735250473,1.1162954568862915,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542231440544128,1.0,1.0,0.3472088873386383,1.0,-3.2804179191589355,2.298038959503174,0.9823790192604064,1.5574421882629397,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6111755371093,225.0,-2.479475498199463,-0.0,3358.668212890625,1.0,283.1454772949219,288.5087890625,285.60430908203125,285.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1637516617774963,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546685099601746,0.2287533581256866,0.2123323231935501,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407431244850159,0.4950848817825317,0.4741567075252533,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293022751808168,0.5873630046844482,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507256865501404,0.3481370210647583,0.3361059427261352,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651082038879395,0.2400361597537994,1.1108165979385376,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516066789627075,1.0,1.0,0.3489549160003662,1.0,-3.26722264289856,2.2839155197143555,0.9833070635795592,1.5464720726013184,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2517852783203,225.0,-2.902639627456665,-0.0,3321.354736328125,1.0,283.1453857421875,288.5087585449219,285.5870666503906,285.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1636624485254287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544981002807617,0.2273920327425003,0.2110578417778015,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412584662437439,0.4934708774089813,0.4725914597511291,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287709593772888,0.5842887759208679,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509146928787231,0.3466014266014099,0.3346090614795685,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651104688644409,0.2387989461421966,1.1050134897232056,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.07421875,291.0545959472656,1.0,0.6482776999473572,1.0,1.0,0.3508217334747314,1.0,-3.251337766647339,2.267741441726685,0.98359614610672,1.5339370965957642,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032989501953,228.0,-2.922961950302124,-0.0,3272.291015625,1.0,283.14532470703125,288.5087585449219,285.5701599121094,285.5791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1635712236166,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521749496459961,0.2246470302343368,0.208595722913742,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.83983314037323,0.4901913702487945,0.4695232212543487,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277265667915344,0.583625078201294,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490742206573486,0.3434789478778839,0.3316779434680938,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630309820175171,0.2363002747297287,1.0938210487365725,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448018550872803,1.0,1.0,0.3545553386211395,1.0,-3.226892471313477,2.24030876159668,0.9865838289260864,1.5118688344955444,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3647003173828,231.0,-2.2081687450408936,-0.0,3210.43603515625,1.0,283.14520263671875,288.5087280273437,285.5372314453125,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1634005457162857,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521749496459961,0.2246470302343368,0.208595722913742,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.83983314037323,0.4901913702487945,0.4695232212543487,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277265667915344,0.583625078201294,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490742206573486,0.3434789478778839,0.3316779434680938,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630309820175171,0.2363002747297287,1.0938210487365725,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448018550872803,1.0,1.0,0.3545553386211395,1.0,-3.226892471313477,2.24030876159668,0.9865838289260864,1.5118688344955444,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3647003173828,231.0,-2.2081687450408936,-0.0,3210.43603515625,1.0,283.14520263671875,288.5087280273437,285.5372314453125,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1634005457162857,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487835049629211,0.2218297719955444,0.2061411142349243,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370769023895264,0.4868070781230926,0.4664308726787567,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261018633842468,0.5858808159828186,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460289597511292,0.3402523994445801,0.3287232220172882,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598220467567444,0.2337296605110168,1.082667589187622,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425273418426514,1.0,1.0,0.3582889139652252,1.0,-3.2059686183929443,2.215304374694824,0.99066424369812,1.491571307182312,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76373291015625,219.0,-2.250750541687012,-0.0,3167.019775390625,1.0,283.1450500488281,288.5086669921875,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.163241907954216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487835049629211,0.2218297719955444,0.2061411142349243,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370769023895264,0.4868070781230926,0.4664308726787567,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261018633842468,0.5858808159828186,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460289597511292,0.3402523994445801,0.3287232220172882,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598220467567444,0.2337296605110168,1.082667589187622,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425273418426514,1.0,1.0,0.3582889139652252,1.0,-3.2059686183929443,2.215304374694824,0.99066424369812,1.491571307182312,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76373291015625,219.0,-2.250750541687012,-0.0,3167.019775390625,1.0,283.1450500488281,288.5086669921875,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.163241907954216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477013826370239,0.2189081758260727,0.2034489959478378,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.837293267250061,0.4832840263843536,0.4630590081214905,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243702292442322,0.5811660289764404,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456051111221313,0.3368957042694092,0.3254930973052978,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590547561645508,0.2310476154088974,1.0703076124191284,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361338496208191,1.0,1.0,0.3622399568557739,1.0,-3.174281358718872,2.182830810546875,0.9914506673812866,1.4664638042449951,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73974609375,222.0,-2.267786264419556,-0.0,3077.080810546875,1.0,283.1449279785156,288.5086364746094,285.474365234375,285.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1630845516920089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477013826370239,0.2189081758260727,0.2034489959478378,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.837293267250061,0.4832840263843536,0.4630590081214905,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243702292442322,0.5811660289764404,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456051111221313,0.3368957042694092,0.3254930973052978,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590547561645508,0.2310476154088974,1.0703076124191284,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361338496208191,1.0,1.0,0.3622399568557739,1.0,-3.174281358718872,2.182830810546875,0.9914506673812866,1.4664638042449951,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73974609375,222.0,-2.267786264419556,-0.0,3077.080810546875,1.0,283.1449279785156,288.5086364746094,285.474365234375,285.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1630845516920089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452164649963379,0.2159461975097656,0.2007882446050644,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357500433921814,0.4796811044216156,0.4596830904483795,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227921366691588,0.5803390145301819,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436041831970215,0.3334753811359405,0.322273850440979,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567980051040649,0.2283205538988113,1.0580720901489258,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322835087776184,1.0,1.0,0.3661909699440002,1.0,-3.147433280944824,2.153725862503052,0.9937072992324828,1.443263053894043,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.2528843879699707,-0.0,3011.7998046875,1.0,283.144775390625,288.50860595703125,285.4441833496094,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1629291325807571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452164649963379,0.2159461975097656,0.2007882446050644,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357500433921814,0.4796811044216156,0.4596830904483795,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227921366691588,0.5803390145301819,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436041831970215,0.3334753811359405,0.322273850440979,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567980051040649,0.2283205538988113,1.0580720901489258,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322835087776184,1.0,1.0,0.3661909699440002,1.0,-3.147433280944824,2.153725862503052,0.9937072992324828,1.443263053894043,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.2528843879699707,-0.0,3011.7998046875,1.0,283.144775390625,288.50860595703125,285.4441833496094,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1629291325807571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435368061065674,0.214440032839775,0.1994660347700119,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344188928604126,0.4778417348861694,0.4579910337924957,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217825531959534,0.5811612606048584,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421059608459473,0.3317319452762604,0.320665031671524,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552050709724426,0.2269323915243148,1.0519969463348389,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308655738830566,1.0,1.0,0.3681665062904358,1.0,-3.1355576515197754,2.140230417251587,0.9953272342681884,1.4324342012405396,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.4105610847473145,-0.0,2986.8642578125,1.0,283.14471435546875,288.50860595703125,285.42938232421875,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1628528088331222,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416641473770142,0.2129139304161071,0.1981380879878997,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328391909599304,0.4759743511676788,0.4562853276729584,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206083416938782,0.5825269818305969,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403867840766907,0.3299627006053924,0.3190448880195617,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534065008163452,0.2255240380764007,1.0458934307098389,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296968460083008,1.0,1.0,0.3702374398708343,1.0,-3.12426495552063,2.1268880367279053,0.9973769783973694,1.4216344356536863,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.293964385986328,-0.0,2965.082763671875,1.0,283.1446533203125,288.5085754394531,285.41473388671875,285.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1627764850854873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.640325129032135,0.2097833603620529,0.1952572613954544,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.832855224609375,0.4721345007419586,0.4526147842407226,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182964563369752,0.57780522108078,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397215962409973,0.3263221383094787,0.3155485391616821,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523765921592712,0.2226219624280929,1.0325424671173096,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230056881904602,1.0,1.0,0.3743793368339538,1.0,-3.0904746055603027,2.0931453704833984,0.9973291754722596,1.3957202434539795,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549194335937,216.0,-2.827219247817993,-0.0,2874.353759765625,1.0,283.14453125,288.508544921875,285.3858642578125,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1626240760087967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.640325129032135,0.2097833603620529,0.1952572613954544,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.832855224609375,0.4721345007419586,0.4526147842407226,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182964563369752,0.57780522108078,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397215962409973,0.3263221383094787,0.3155485391616821,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523765921592712,0.2226219624280929,1.0325424671173096,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230056881904602,1.0,1.0,0.3743793368339538,1.0,-3.0904746055603027,2.0931453704833984,0.9973291754722596,1.3957202434539795,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549194335937,216.0,-2.827219247817993,-0.0,2874.353759765625,1.0,283.14453125,288.508544921875,285.3858642578125,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1626240760087967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376244425773621,0.0,0.1924102008342743,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311161994934082,0.0,0.4489409923553467,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769777894020081,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374927997589111,0.0,0.312054693698883,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939394950867,0.0,1.0193248987197876,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212337970733,1.0,-3.0615360736846924,2.062788248062134,0.9987478256225586,1.3717386722564695,0.0,0.0,0.0,224.7001495361328,60.0,-3.3646302223205566,-0.0,2807.550537109375,0.0,283.1443786621094,288.5085144042969,285.3575134277344,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376244425773621,0.0,0.1924102008342743,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311161994934082,0.0,0.4489409923553467,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769777894020081,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374927997589111,0.0,0.312054693698883,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939394950867,0.0,1.0193248987197876,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212337970733,1.0,-3.0615360736846924,2.062788248062134,0.9987478256225586,1.3717386722564695,0.0,0.0,0.0,224.7001495361328,60.0,-3.3646302223205566,-0.0,2807.550537109375,0.0,283.1443786621094,288.5085144042969,285.3575134277344,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0004913049051538,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0005173702375032,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0003821280843112,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0005173693643882,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0024541693273931,291.21466064453125,294.1499938964844,288.1061706542969,285.04754638671875,290.5443725585937,295.8424987792969,291.12176513671875,0.0,0.0,0.6336624622344971,0.6336624622344971,0.6061922311782837,1.0,-0.0100793140009045,0.0090847024694085,0.0009946121135726,-0.0106351133435964,0.0,0.0,0.0,-0.053035095334053,60.0,5.009287357330322,-0.0,-1.8693461925067825e-06,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0405428940602935e-26,-7.80679308298222e-26,-4.513981814276266e-30,1.4743025345989824e-17,1.4739648794729386e-17,3.376090616159908e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
