time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.000771670253016,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0008055038633756,297.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.00059494265588,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0012140901526436,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0040684323757886,291.2170715332031,294.1499938964844,288.1020202636719,285.0453186035156,290.51153564453125,295.7216796875,291.11767578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0085756396874785,0.0080576259642839,0.0005180143052712,-0.0111322598531842,0.0,0.0,0.0,-0.0455502606928348,60.0,1.3679829835891724,-0.0,-5.458852228912292e-06,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.979571920847589e-29,-2.1886265480604118e-28,-8.036122543591414e-32,-6.051224468290343e-18,-6.0469326416821096e-18,-4.291770870475265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001142273686127,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001466575922677,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.000141636817716,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001319839502684,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0005768257542513,291.21746826171875,294.1499938964844,288.0771179199219,285.0317687988281,290.4298095703125,294.7446594238281,291.1037292480469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013363168109208,0.0028545716777443,-0.0015182547504082,-0.0139607843011617,0.0,0.0,0.0,-0.008877869695425,60.0,-5.671747207641602,-0.0,-1.2132014148846793e-07,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.783505853677006e-44,-5.324934164434305e-44,-1.1210387714598537e-44,1.5864820085581296e-20,1.284951653165893e-20,3.015304563664325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.526712528895588e-05,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001008365798043,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.512653974117711e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001005505910143,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004760074662044,291.2177429199219,294.1499938964844,288.0516052246094,285.0177001953125,290.4066772460937,293.8153076171875,291.0984191894531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010176355717703,0.000757583475206,0.0002600520383566,-0.0170914456248283,0.0,0.0,0.0,-0.0081441802904009,60.0,-3.736055850982666,-0.0,-7.060241102863074e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.598902838623013e-21,2.8568629237015148e-21,2.7420397129731066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.487425268162042e-05,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.99117546598427e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.37976806703955e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.991018305299804e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0004739242140203,291.2179870605469,294.1499938964844,288.0255126953125,285.0030517578125,290.3853454589844,293.0090637207031,291.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011271495372,3.397957826223319e-08,0.0010112376185134,-0.0178248602896928,0.0,0.0,0.0,-0.0083661079406738,60.0,-2.707409381866455,-0.0,-6.971057331384145e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.680542899363226e-21,2.8405345884360458e-21,2.8400081089787885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.486626368016005e-05,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.990107355406508e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.378695590887219e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.990075341193004e-05,297.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0004738837305922,291.2182312011719,294.1499938964844,287.9989013671875,284.9879455566406,290.364013671875,292.31231689453125,291.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.3456027507781982,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6809096376426204e-21,2.840460271427887e-21,2.840449366214733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.485302143730225e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.988706005970016e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,7.377653673756868e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.98867690213956e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.000473817490274,291.2186889648437,294.1499938964844,287.9441223144531,284.95623779296875,290.3211669921875,291.187255859375,291.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.190763473510742,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680917311681506e-21,2.840458655840753e-21,2.840458655840753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.485302143730225e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.988706005970016e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,7.377653673756868e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.98867690213956e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.000473817490274,291.2186889648437,294.1499938964844,287.9441223144531,284.95623779296875,290.3211669921875,291.187255859375,291.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.190763473510742,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680917311681506e-21,2.840458655840753e-21,2.840458655840753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.483909525442868e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.987236262531952e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.37656737328507e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.987207158701494e-05,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004737478157039,291.2190856933594,294.1499938964844,287.88751220703125,284.9227600097656,290.2781066894531,290.3415222167969,291.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2054038047790527,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.483909525442868e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.987236262531952e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.37656737328507e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.987207158701494e-05,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004737478157039,291.2190856933594,294.1499938964844,287.88751220703125,284.9227600097656,290.2781066894531,290.3415222167969,291.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2054038047790527,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.48244341998361e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.985689393943176e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.375425047939643e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.98566101770848e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004736744740512,291.2194519042969,294.1499938964844,287.8291931152344,284.8876953125,290.2347717285156,289.7011413574219,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2411370277404785,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.48244341998361e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.985689393943176e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.375425047939643e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.98566101770848e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004736744740512,291.2194519042969,294.1499938964844,287.8291931152344,284.8876953125,290.2347717285156,289.7011413574219,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2411370277404785,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.48142187553458e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.984612552216277e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.374629058176652e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.98458417598158e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004736234259326,291.2196655273437,294.1499938964844,287.7894592285156,284.8634948730469,290.2056884765625,289.3605041503906,291.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104952380061,7.091308429352239e-09,0.0010104882530868,-0.0176299847662448,0.0,0.0,0.0,-0.0083282822743058,60.0,-2.2671544551849365,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.480901644565164e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.984063217416406e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.37422305974178e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.98403484118171e-05,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0004735973780043,291.2197570800781,294.1499938964844,287.7694396972656,284.8512268066406,290.1911926269531,289.2120056152344,291.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.0010104316752403,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280362606048584,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.480101289227604e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.98321920633316e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.373600237770006e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.983191557694228e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004735573893412,291.2198791503906,294.1499938964844,287.73907470703125,284.83251953125,290.1692810058594,289.0111083984375,291.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300457239151001,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.479281288804486e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.982354094972834e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.37296068109572e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.9823264463339e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0004735163820441,291.2200012207031,294.1499938964844,287.7084045410156,284.8135070800781,290.1473083496094,288.8339233398437,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.32077431678772,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.47758016991429e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.980559843825176e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.371635001618415e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.980532922782004e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004734313115477,291.2202453613281,294.1499938964844,287.64630126953125,284.7747497558594,290.1031188964844,288.5378112792969,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361957311630249,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.47758016991429e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.980559843825176e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.371635001618415e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.980532922782004e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004734313115477,291.2202453613281,294.1499938964844,287.64630126953125,284.7747497558594,290.1031188964844,288.5378112792969,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361957311630249,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.475793922320008e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.978676098398864e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,7.370243838522583e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.978649177355692e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.000473341991892,291.22039794921875,294.1499938964844,287.5833435058594,284.735107421875,290.05859375,288.3021850585937,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403742790222168,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.475793922320008e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.978676098398864e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,7.370243838522583e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.978649177355692e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.000473341991892,291.22039794921875,294.1499938964844,287.5833435058594,284.735107421875,290.05859375,288.3021850585937,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403742790222168,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.473919635638596e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.976699948310852e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.368783553829417e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.97667375486344e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004732483066618,291.2205505371094,294.1499938964844,287.51971435546875,284.6947937011719,290.01373291015625,288.111083984375,291.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445994138717652,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.473919635638596e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.976699948310852e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.368783553829417e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.97667375486344e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004732483066618,291.2205505371094,294.1499938964844,287.51971435546875,284.6947937011719,290.01373291015625,288.111083984375,291.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445994138717652,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.471956582274288e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.974629938369616e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.367254147538915e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.974603744922206e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004731501394417,291.2206420898437,294.1499938964844,287.4555969238281,284.6539611816406,289.96856689453125,287.95281982421875,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488577365875244,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.471956582274288e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.974629938369616e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.367254147538915e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.974603744922206e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004731501394417,291.2206420898437,294.1499938964844,287.4555969238281,284.6539611816406,289.96856689453125,287.95281982421875,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488577365875244,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.470940858591348e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.973558917408808e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.366463250946254e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.973532723961398e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004730993532575,291.2206726074219,294.1499938964844,287.4234313964844,284.6333923339844,289.94586181640625,287.8832702636719,291.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.50995135307312,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.469902579439804e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.972464613383636e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.365654164459556e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.972438419936223e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004730474611278,291.220703125,294.1499938964844,287.3912353515625,284.6127624511719,289.9230651855469,287.8188781738281,291.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531357765197754,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.467759082326666e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.97020470094867e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.363985059782863e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.97017923509702e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004729403008241,291.220703125,294.1499938964844,287.3268127441406,284.5714416503906,289.8772277832031,287.7028503417969,291.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574199676513672,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.467759082326666e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.97020470094867e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.363985059782863e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.97017923509702e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004729403008241,291.220703125,294.1499938964844,287.3268127441406,284.5714416503906,289.8772277832031,287.7028503417969,291.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574199676513672,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.465529001317918e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.967853839043528e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,7.362248288700357e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.967828373191878e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004728288331534,291.2206726074219,294.1499938964844,287.26251220703125,284.5301818847656,289.8310852050781,287.6001892089844,291.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6169674396514893,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.465529001317918e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.967853839043528e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,7.362248288700357e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.967828373191878e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004728288331534,291.2206726074219,294.1499938964844,287.26251220703125,284.5301818847656,289.8310852050781,287.6001892089844,291.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6169674396514893,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.46321597439237e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.965415665647016e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,7.360447489190847e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.965390927391128e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004727132327388,291.2206115722656,294.1499938964844,287.19854736328125,284.4891052246094,289.7846069335937,287.507568359375,291.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659525156021118,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.46321597439237e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.965415665647016e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,7.360447489190847e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.965390927391128e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004727132327388,291.2206115722656,294.1499938964844,287.19854736328125,284.4891052246094,289.7846069335937,287.507568359375,291.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659525156021118,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.460826549911872e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.962896729120985e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,7.3585870268289e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.962872718460858e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004725937906187,291.22052001953125,294.1499938964844,287.1351013183594,284.44842529296875,289.73785400390625,287.42254638671875,291.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7017369270324707,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.460826549911872e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.962896729120985e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,7.3585870268289e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.962872718460858e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004725937906187,291.22052001953125,294.1499938964844,287.1351013183594,284.44842529296875,289.73785400390625,287.42254638671875,291.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7017369270324707,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.45959909586236e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.961603063857184e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,7.357630965998396e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.961579053197056e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004725324397441,291.220458984375,294.1499938964844,287.1036376953125,284.4283142089844,289.71435546875,287.3822937011719,291.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7226696014404297,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.458344720769674e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.960281022358686e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,7.356653804890811e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.960256284102798e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0004724697209894,291.22039794921875,294.1499938964844,287.0723876953125,284.4083557128906,289.6908264160156,287.34332275390625,291.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7434628009796143,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.455738472752272e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.95753362076357e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,7.354624540312216e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.957509610103445e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004723394522443,291.22021484375,294.1499938964844,287.0106201171875,284.3690490722656,289.6435241699219,287.26861572265625,291.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784557342529297,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.455738472752272e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.95753362076357e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,7.354624540312216e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.957509610103445e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004723394522443,291.22021484375,294.1499938964844,287.0106201171875,284.3690490722656,289.6435241699219,287.26861572265625,291.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784557342529297,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.45298743317835e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.95463487925008e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.352483225986362e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.954610868589953e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.000472201994853,291.22003173828125,294.1499938964844,286.95001220703125,284.3306884765625,289.5959777832031,287.1976013183594,291.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.82487416267395,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
