time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.45298743317835e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.95463487925008e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.352483225986362e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.954610868589953e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.000472201994853,291.22003173828125,294.1499938964844,286.95001220703125,284.3306884765625,289.5959777832031,287.1976013183594,291.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.82487416267395,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.450085053686053e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.951576066669075e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.350224041147158e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.951552783604713e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004720569122582,291.21978759765625,294.1499938964844,286.89068603515625,284.29345703125,289.5482482910156,287.1296691894531,291.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864269971847534,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.450085053686053e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.951576066669075e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.350224041147158e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.951552783604713e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004720569122582,291.21978759765625,294.1499938964844,286.89068603515625,284.29345703125,289.5482482910156,287.1296691894531,291.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864269971847534,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.447034244658424e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.94836154859513e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,7.347849168581888e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.948338265530764e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0004719044954981,291.2195129394531,294.1499938964844,286.8329467773437,284.257568359375,289.50030517578125,287.0643615722656,291.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902604579925537,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.447034244658424e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.94836154859513e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,7.347849168581888e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.948338265530764e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0004719044954981,291.2195129394531,294.1499938964844,286.8329467773437,284.257568359375,289.50030517578125,287.0643615722656,291.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902604579925537,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.445458272239192e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.946700447471812e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.346622442128137e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.946677164407448e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004718257114291,291.2193603515625,294.1499938964844,286.8046875,284.2401733398437,289.4762878417969,287.0326538085937,291.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9213309288024902,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.44385101320222e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.94500660453923e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.345370977418497e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.944984049070626e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.000471745384857,291.2192077636719,294.1499938964844,286.7768859863281,284.2231750488281,289.4522399902344,287.0014953613281,291.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939741373062134,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.440558642381802e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.941537427948788e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,7.342808385146782e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.941514872480184e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004715808609034,291.2188720703125,294.1499938964844,286.7228088378906,284.1905212402344,289.4040832519531,286.9408569335937,291.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9755492210388184,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.440558642381802e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.941537427948788e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,7.342808385146782e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.941514872480184e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004715808609034,291.2188720703125,294.1499938964844,286.7228088378906,284.1905212402344,289.4040832519531,286.9408569335937,291.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9755492210388184,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.437189146410674e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.937986760633066e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,7.34018613002263e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.937964932760224e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004714124661404,291.2185363769531,294.1499938964844,286.6708374023437,284.15972900390625,289.3558349609375,286.8824462890625,291.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.009896993637085,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.437189146410674e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.937986760633066e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,7.34018613002263e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.937964932760224e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004714124661404,291.2185363769531,294.1499938964844,286.6708374023437,284.15972900390625,289.3558349609375,286.8824462890625,291.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.009896993637085,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.43378108786419e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.934395347954704e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,7.337533315876499e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.934373520081864e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004712421505246,291.2181396484375,294.1499938964844,286.6211853027344,284.1309814453125,289.3075561523437,286.8262023925781,291.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042659044265747,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.43378108786419e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.934395347954704e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,7.337533315876499e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.934373520081864e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004712421505246,291.2181396484375,294.1499938964844,286.6211853027344,284.1309814453125,289.3075561523437,286.8262023925781,291.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042659044265747,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.430376667296514e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.930809028446674e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,7.334883412113413e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.930787200573832e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004710720677394,291.2177124023437,294.1499938964844,286.5740966796875,284.10455322265625,289.2593078613281,286.7721862792969,291.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073711395263672,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.430376667296514e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.930809028446674e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,7.334883412113413e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.930787200573832e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004710720677394,291.2177124023437,294.1499938964844,286.5740966796875,284.10455322265625,289.2593078613281,286.7721862792969,291.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073711395263672,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.428691555513068e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.929032967193052e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,7.333571556955576e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.92901113932021e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004709878121502,291.2174987792969,294.1499938964844,286.55157470703125,284.0922241210937,289.2351989746094,286.7460327148437,291.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0885567665100098,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.42702463362366e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.927276551024988e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.332274253712967e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.927255450747909e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004709045460913,291.2172546386719,294.1499938964844,286.5297241210937,284.0805358886719,289.21112060546875,286.720458984375,291.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1029300689697266,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.423774463357404e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.923851757775992e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.329744403250515e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.923830657498912e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0004707420885097,291.2167663574219,294.1499938964844,286.4883117675781,284.0591735839844,289.1630554199219,286.671142578125,291.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130202054977417,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.423774463357404e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.923851757775992e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.329744403250515e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.923830657498912e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0004707420885097,291.2167663574219,294.1499938964844,286.4883117675781,284.0591735839844,289.1630554199219,286.671142578125,291.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130202054977417,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.420678543392567e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.920589945977554e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,7.327334606088698e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.920568845700473e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004705874016508,291.2162780761719,294.1499938964844,286.45001220703125,284.0406494140625,289.1151123046875,286.6242980957031,291.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.1554148197174072,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.420678543392567e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.920589945977554e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,7.327334606088698e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.920568845700473e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004705874016508,291.2162780761719,294.1499938964844,286.45001220703125,284.0406494140625,289.1151123046875,286.6242980957031,291.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.1554148197174072,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.41789839998819e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.917659917846322e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.32517073629424e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.917639545165002e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0004704484599642,291.2157287597656,294.1499938964844,286.413330078125,284.0235595703125,289.0674133300781,286.5799255371094,291.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1789088249206543,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.41789839998819e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.917659917846322e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.32517073629424e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.917639545165002e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0004704484599642,291.2157287597656,294.1499938964844,286.413330078125,284.0235595703125,289.0674133300781,286.5799255371094,291.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1789088249206543,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.415589738637208e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.91522683762014e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.323372847167775e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.91520646493882e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004703330632764,291.2151794433594,294.1499938964844,286.3766784667969,284.00640869140625,289.0198974609375,286.5375366210937,291.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201980829238892,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.415589738637208e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.91522683762014e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.323372847167775e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.91520646493882e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004703330632764,291.2151794433594,294.1499938964844,286.3766784667969,284.00640869140625,289.0198974609375,286.5375366210937,291.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201980829238892,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.4146111223381e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.914195106830448e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.32261105440557e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.914174734149128e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004702841397374,291.2148742675781,294.1499938964844,286.3583374023437,283.9978332519531,288.9962158203125,286.5169372558594,291.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2135472297668457,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.41374819376506e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.913285612128676e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.321939483517781e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.913265239447357e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0004702410078607,291.2145690917969,294.1499938964844,286.3399963378906,283.9892272949219,288.9725952148437,286.49664306640625,291.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2251460552215576,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.412362123839556e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.911824599839748e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.320859731407836e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.911804227158429e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004701717407442,291.2139587402344,294.1499938964844,286.3033447265625,283.9720153808594,288.9255065917969,286.45684814453125,291.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248443841934204,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.412362123839556e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.911824599839748e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.320859731407836e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.911804227158429e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004701717407442,291.2139587402344,294.1499938964844,286.3033447265625,283.9720153808594,288.9255065917969,286.45684814453125,291.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248443841934204,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.411413338966668e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.910822700476274e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.320119766518474e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.910803055390716e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004701242723967,291.2133178710937,294.1499938964844,286.26666259765625,283.9547119140625,288.87860107421875,286.4178466796875,291.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2718756198883057,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.411413338966668e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.910822700476274e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.320119766518474e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.910803055390716e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004701242723967,291.2133178710937,294.1499938964844,286.26666259765625,283.9547119140625,288.87860107421875,286.4178466796875,291.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2718756198883057,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.410872735315934e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.910252265399322e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.319697760976851e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.910232620313764e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004700972058344,291.2126770019531,294.1499938964844,286.2300109863281,283.9373779296875,288.83184814453125,286.3794250488281,291.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.29543685913086,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.410872735315934e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.910252265399322e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.319697760976851e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.910232620313764e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004700972058344,291.2126770019531,294.1499938964844,286.2300109863281,283.9373779296875,288.83184814453125,286.3794250488281,291.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.29543685913086,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.410708298673852e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.91007691482082e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.319568248931319e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.910057997331025e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004700889694504,291.21197509765625,294.1499938964844,286.1933288574219,283.91998291015625,288.7853088378906,286.3414306640625,291.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319120407104492,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.410708298673852e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.91007691482082e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.319568248931319e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.910057997331025e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004700889694504,291.21197509765625,294.1499938964844,286.1933288574219,283.91998291015625,288.7853088378906,286.3414306640625,291.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319120407104492,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.410756319994108e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.910126391332597e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.31960462871939e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.9101074738428e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004700912977568,291.21160888671875,294.1499938964844,286.17498779296875,283.9112548828125,288.7621154785156,286.3225402832031,291.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331005573272705,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.410882921656594e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.910258813761176e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.319702854147181e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.910239896271378e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.000470097613288,291.2112731933594,294.1499938964844,286.1566772460937,283.9025573730469,288.73895263671875,286.3037109375,291.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3429172039031982,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.411356586497276e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.910755761666223e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.320068834815174e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.910736844176428e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004701212164945,291.2105407714844,294.1499938964844,286.1199951171875,283.8850402832031,288.6927490234375,286.2662353515625,291.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366814136505127,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.411356586497276e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.910755761666223e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.320068834815174e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.910736844176428e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004701212164945,291.2105407714844,294.1499938964844,286.1199951171875,283.8850402832031,288.6927490234375,286.2662353515625,291.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366814136505127,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
