time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.41208636504598e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.911522647598758e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,7.320635631913319e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.911504457704724e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004701576253864,291.20977783203125,294.1499938964844,286.0833435058594,283.86749267578125,288.6466979980469,286.2288818359375,291.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390801429748535,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.41208636504598e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.911522647598758e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,7.320635631913319e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.911504457704724e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004701576253864,291.20977783203125,294.1499938964844,286.0833435058594,283.86749267578125,288.6466979980469,286.2288818359375,291.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390801429748535,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.412591316504404e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.912053792504594e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.321027806028724e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.912035602610558e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004701828293036,291.2093200683594,294.1499938964844,286.06280517578125,283.857666015625,288.6210021972656,286.2080078125,291.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404268741607666,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.4130307843443e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.912515088217332e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.321368320845068e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.912496898323298e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004702047153841,291.208984375,294.1499938964844,286.0466613769531,283.84991455078125,288.600830078125,286.1916198730469,291.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414865255355835,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.414145461050794e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.913687244988978e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.322233432205394e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.913669055094942e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004702603328041,291.20819091796875,294.1499938964844,286.010009765625,283.832275390625,288.5551147460937,286.1544189453125,291.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.43899154663086,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.414145461050794e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.913687244988978e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.322233432205394e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.913669055094942e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004702603328041,291.20819091796875,294.1499938964844,286.010009765625,283.832275390625,288.5551147460937,286.1544189453125,291.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.43899154663086,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.414753003511578e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.914326074067505e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.322705641854554e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.914308611769228e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004702906880993,291.207763671875,294.1499938964844,285.9916687011719,283.82342529296875,288.5323181152344,286.1358337402344,291.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4510738849639893,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.415387467015536e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.914994006976484e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.323198224185035e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.91497581708245e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004703223530668,291.2073669433594,294.1499938964844,285.97332763671875,283.8145751953125,288.50958251953125,286.1172790527344,291.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4631662368774414,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.416716056875885e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.916390990838408e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.324229954974726e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.916373528540134e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004703886515926,291.2065124511719,294.1499938964844,285.9366760253906,283.7968139648437,288.46417236328125,286.0801086425781,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487373352050781,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.416716056875885e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.916390990838408e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.324229954974726e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.916373528540134e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004703886515926,291.2065124511719,294.1499938964844,285.9366760253906,283.7968139648437,288.46417236328125,286.0801086425781,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487373352050781,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.418090485269204e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.917836723616348e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,7.325297337956727e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.917819261318073e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.000470457249321,291.20562744140625,294.1499938964844,285.8999938964844,283.7790222167969,288.4189147949219,286.0429992675781,291.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511599540710449,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.418090485269204e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.917836723616348e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,7.325297337956727e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.917819261318073e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.000470457249321,291.20562744140625,294.1499938964844,285.8999938964844,283.7790222167969,288.4189147949219,286.0429992675781,291.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511599540710449,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.419472189620136e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.9192897323519e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,7.32637126930058e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.919272997649388e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0004705262253992,291.2047424316406,294.1499938964844,285.86334228515625,283.7611694335937,288.3738098144531,286.005859375,291.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5358307361602783,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.419472189620136e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.9192897323519e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,7.32637126930058e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.919272997649388e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0004705262253992,291.2047424316406,294.1499938964844,285.86334228515625,283.7611694335937,288.3738098144531,286.005859375,291.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5358307361602783,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.420824062544852e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.920712182065472e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,7.327421189984307e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.92069544736296e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.000470593717182,291.2038269042969,294.1499938964844,285.82666015625,283.7432861328125,288.328857421875,285.96875,291.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5600531101226807,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.420824062544852e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.920712182065472e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,7.327421189984307e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.92069544736296e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.000470593717182,291.2038269042969,294.1499938964844,285.82666015625,283.7432861328125,288.328857421875,285.96875,291.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5600531101226807,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.421478898730128e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.921400487655774e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,7.327929051825777e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.92138375295326e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0004706263716798,291.203369140625,294.1499938964844,285.8083190917969,283.7343139648437,288.3064270019531,285.9501953125,291.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.5721561908721924,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.422112634638324e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.922066965373232e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.328421634156257e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.922050958266482e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0004706580366473,291.2029113769531,294.1499938964844,285.7900085449219,283.725341796875,288.2840270996094,285.931640625,291.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.58425235748291,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.423304436495528e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.923320612870155e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.329347135964781e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.923304605763406e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0004707175248768,291.2019348144531,294.1499938964844,285.7533264160156,283.70733642578125,288.2393493652344,285.89453125,291.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6084160804748535,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.423304436495528e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.923320612870155e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.329347135964781e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.923304605763406e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0004707175248768,291.2019348144531,294.1499938964844,285.7533264160156,283.70733642578125,288.2393493652344,285.89453125,291.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6084160804748535,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.424368909094484e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.924439655151218e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.330173684749752e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.924423648044468e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0004707706102635,291.2009582519531,294.1499938964844,285.7166748046875,283.68927001953125,288.1947937011719,285.8574523925781,291.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.63253116607666,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.424368909094484e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.924439655151218e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.330173684749752e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.924423648044468e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0004707706102635,291.2009582519531,294.1499938964844,285.7166748046875,283.68927001953125,288.1947937011719,285.8574523925781,291.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.63253116607666,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.424969175597651e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.925071208272128e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,7.330640073632821e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.925055201165378e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004708005872089,291.2003479003906,294.1499938964844,285.6932067871094,283.6777038574219,288.1663513183594,285.833740234375,291.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647932291030884,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.425276221008971e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.925393533194438e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,7.330877997446805e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.925377526087686e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0004708158958237,291.1999816894531,294.1499938964844,285.67999267578125,283.6711730957031,288.150390625,285.8204040527344,291.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656584262847901,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.425997268408536e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.926151687977836e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,7.331438246183097e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.926135680871084e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.000470851897262,291.198974609375,294.1499938964844,285.6433410644531,283.6530456542969,288.1061096191406,285.78338623046875,291.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680562973022461,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.425997268408536e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.926151687977836e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,7.331438246183097e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.926135680871084e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.000470851897262,291.198974609375,294.1499938964844,285.6433410644531,283.6530456542969,288.1061096191406,285.78338623046875,291.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680562973022461,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.42627593758516e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.926444909069688e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,7.331654342124239e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.926428901962936e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004708657797891,291.1984558105469,294.1499938964844,285.625,283.6439514160156,288.0840148925781,285.764892578125,291.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692518472671509,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.426504402654244e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.926684288075194e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,7.331831147894263e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.926668280968444e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0004708771593868,291.19793701171875,294.1499938964844,285.6066589355469,283.63482666015625,288.0619812011719,285.74639892578125,291.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704453945159912,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.426767064724118e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.92695931927301e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,7.332034147111699e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.92694403976202e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004708902561105,291.1968688964844,294.1499938964844,285.57000732421875,283.6165771484375,288.0179748535156,285.70947265625,290.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728249549865722,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.426767064724118e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.92695931927301e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,7.332034147111699e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.92694403976202e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004708902561105,291.1968688964844,294.1499938964844,285.57000732421875,283.6165771484375,288.0179748535156,285.70947265625,290.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728249549865722,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.426755423191936e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.926945494953544e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,7.332023960771039e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.926930215442552e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0004708896158263,291.19580078125,294.1499938964844,285.5333251953125,283.5982971191406,287.9740905761719,285.672607421875,290.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7519302368164062,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.426755423191936e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.926945494953544e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,7.332023960771039e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.926930215442552e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0004708896158263,291.19580078125,294.1499938964844,285.5333251953125,283.5982971191406,287.9740905761719,285.672607421875,290.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7519302368164062,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.426436008652672e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.926607162924483e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,7.331773667829111e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.926592611009256e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0004708736087195,291.1947326660156,294.1499938964844,285.4966735839844,283.5799560546875,287.9303283691406,285.6357727050781,290.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775483369827272,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.426436008652672e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.926607162924483e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,7.331773667829111e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.926592611009256e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0004708736087195,291.1947326660156,294.1499938964844,285.4966735839844,283.5799560546875,287.9303283691406,285.6357727050781,290.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775483369827272,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.425770258530974e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.925905033014716e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,7.33125489205122e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.925890481099486e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0004708403139375,291.1936340332031,294.1499938964844,285.4599914550781,283.5615539550781,287.88671875,285.5990295410156,290.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7988922595977774,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.425770258530974e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.925905033014716e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,7.33125489205122e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.925890481099486e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0004708403139375,291.1936340332031,294.1499938964844,285.4599914550781,283.5615539550781,287.88671875,285.5990295410156,290.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7988922595977774,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.425294410903008e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.925403719535096e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,7.330883818212897e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.925388440024108e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.000470816536108,291.19305419921875,294.1499938964844,285.4416809082031,283.5523376464844,287.86492919921875,285.5806884765625,290.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377524286449443e-09,0.0010043845977634,-0.0157603081315755,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810534954071045,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.42471597227268e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.924793994287028e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,7.330433436436579e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.92477871477604e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004707876069005,291.1925048828125,294.1499938964844,285.42333984375,283.5430908203125,287.8432006835937,285.5623779296875,290.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021679850136e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.8221354484558105,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.423225856153294e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.923223115038128e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,7.329273648792878e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.923208563122898e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0004707131301984,291.1913757324219,294.1499938964844,285.3866577148437,283.52459716796875,287.7998352050781,285.5258178710937,290.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845200538635254,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
