time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.423225856153294e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.923223115038128e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,7.329273648792878e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.923208563122898e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0004707131301984,291.1913757324219,294.1499938964844,285.3866577148437,283.52459716796875,287.7998352050781,285.5258178710937,290.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845200538635254,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.421240974916144e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.921131277224048e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,7.327728235395625e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.92111672530882e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0004706139152403,291.1902160644531,294.1499938964844,285.3500061035156,283.5060729980469,287.756591796875,285.4893493652344,290.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868052244186402,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.421240974916144e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.921131277224048e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,7.327728235395625e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.92111672530882e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0004706139152403,291.1902160644531,294.1499938964844,285.3500061035156,283.5060729980469,287.756591796875,285.4893493652344,290.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868052244186402,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.419475827598944e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.919270814862102e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,7.326354534598067e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.919256990542637e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0004705257015302,291.1893615722656,294.1499938964844,285.3236083984375,283.492431640625,287.7255554199219,285.4631652832031,290.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.8843624591827393,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.418711852049456e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.918466821545736e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,7.325760088860989e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.918452997226268e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0004704875464085,291.18902587890625,294.1499938964844,285.3133239746094,283.48699951171875,287.7135009765625,285.4530029296875,290.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8906729221344,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.415631939191373e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.915221744449808e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,7.323362660827115e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.915207920130342e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.000470333645353,291.1878356933594,294.1499938964844,285.27667236328125,283.4669189453125,287.6705017089844,285.4167785644531,290.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9130396842956543,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.415631939191373e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.915221744449808e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,7.323362660827115e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.915207920130342e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.000470333645353,291.1878356933594,294.1499938964844,285.27667236328125,283.4669189453125,287.6705017089844,285.4167785644531,290.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9130396842956543,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.4138813437894e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.913378016790376e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,7.322001329157501e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.913364192470908e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0004702462174464,291.187255859375,294.1499938964844,285.2583312988281,283.4565124511719,287.6490478515625,285.3987121582031,290.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341931588005e-09,0.001003160374239,-0.0153852384537458,0.0,0.0,0.0,-0.0079034473747015,60.0,-3.9241225719451904,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.41199396038428e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.91138949757442e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,7.320532313315198e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.911375673254952e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.000470151862828,291.1866455078125,294.1499938964844,285.239990234375,283.4459228515625,287.6276550292969,285.3807067871094,290.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9351418018341056,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.407796460436656e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.90696789813228e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,7.317266135942191e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.906954073812813e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0004699421697296,291.1854248046875,294.1499938964844,285.2033386230469,283.4240417480469,287.5849304199219,285.3447570800781,290.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.95698595046997,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.407796460436656e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.90696789813228e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,7.317266135942191e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.906954073812813e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0004699421697296,291.1854248046875,294.1499938964844,285.2033386230469,283.4240417480469,287.5849304199219,285.3447570800781,290.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.95698595046997,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.403035073773935e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.901952580548824e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.31356194592081e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.901939483825116e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004697042750194,291.1841735839844,294.1499938964844,285.1666564941406,283.4013671875,287.5423278808594,285.3090209960937,290.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978554964065552,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.403035073773935e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.901952580548824e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.31356194592081e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.901939483825116e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004697042750194,291.1841735839844,294.1499938964844,285.1666564941406,283.4013671875,287.5423278808594,285.3090209960937,290.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978554964065552,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.39771271077916e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.896347182802856e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,7.309421198442578e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.896333358483388e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0004694384115282,291.18292236328125,294.1499938964844,285.1300048828125,283.3779602050781,287.4998474121094,285.2734069824219,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999844312667847,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.39771271077916e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.896347182802856e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,7.309421198442578e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.896333358483388e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0004694384115282,291.18292236328125,294.1499938964844,285.1300048828125,283.3779602050781,287.4998474121094,285.2734069824219,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999844312667847,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.39183883019723e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.890159708447754e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,7.30485116946511e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.890146611724047e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0004691449285019,291.1816711425781,294.1499938964844,285.09332275390625,283.3538818359375,287.4574890136719,285.2380065917969,290.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.02086353302002,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.39183883019723e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.890159708447754e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,7.30485116946511e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.890146611724047e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0004691449285019,291.1816711425781,294.1499938964844,285.09332275390625,283.3538818359375,287.4574890136719,285.2380065917969,290.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.02086353302002,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.388697071699426e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.886851330520584e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,7.302407902898267e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.88683823379688e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.000468988000648,291.1810302734375,294.1499938964844,285.07501220703125,283.34161376953125,287.4363708496094,285.2203674316406,290.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919628343065142e-09,0.0010004693176597,-0.0145608149468898,0.0,0.0,0.0,-0.0077474303543567,60.0,-4.031264305114746,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.385427256347612e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.88340616459027e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,7.299863500520587e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.883393795462324e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0004688246117439,291.1803894042969,294.1499938964844,285.0566711425781,283.32916259765625,287.415283203125,285.2027893066406,290.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041598796844482,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.378503455081956e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.876114199869336e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,7.294477109098807e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.87610183074139e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0004684787127189,291.1790771484375,294.1499938964844,285.0199890136719,283.30389404296875,287.3731994628906,285.1677551269531,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062070369720459,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.378503455081956e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.876114199869336e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,7.294477109098807e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.87610183074139e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0004684787127189,291.1790771484375,294.1499938964844,285.0199890136719,283.30389404296875,287.3731994628906,285.1677551269531,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062070369720459,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.371098713018e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.868315828498452e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,7.28871746105142e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.868303459370507e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0004681088030338,291.1777648925781,294.1499938964844,284.9833374023437,283.27813720703125,287.33123779296875,285.1329345703125,290.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082275390625,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.371098713018e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.868315828498452e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,7.28871746105142e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.868303459370507e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0004681088030338,291.1777648925781,294.1499938964844,284.9833374023437,283.27813720703125,287.33123779296875,285.1329345703125,290.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082275390625,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.364856668980792e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.861741273198275e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,7.283861486939713e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.861728904070333e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004677969845943,291.1766967773437,294.1499938964844,284.9540100097656,283.2572021484375,287.2977600097656,285.105224609375,290.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.09825611114502,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.36325523070991e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.860054706223308e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,7.282615115400404e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.860042337095364e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0004677169490605,291.17645263671875,294.1499938964844,284.9466552734375,283.2519226074219,287.2893981933594,285.09832763671875,290.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102229118347168,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.35502102947794e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.851382492342964e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,7.276210089912638e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.85137012321502e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004673056246247,291.17510986328125,294.1499938964844,284.9100036621094,283.225341796875,287.2476806640625,285.0639343261719,290.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121949195861816,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.35502102947794e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.851382492342964e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,7.276210089912638e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.85137012321502e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004673056246247,291.17510986328125,294.1499938964844,284.9100036621094,283.225341796875,287.2476806640625,285.0639343261719,290.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121949195861816,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.350775508210064e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.846910688793288e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,7.272906805155799e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.846898319665344e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0004670934868045,291.1744384765625,294.1499938964844,284.89166259765625,283.2119140625,287.22686767578125,285.0468444824219,290.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207272738218,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.131724834442139,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.346454316983e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.842359577305616e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,7.269545312738046e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.842347208177672e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.000466877623694,291.1737670898437,294.1499938964844,284.8733215332031,283.19842529296875,287.20611572265625,285.02978515625,290.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794549524784,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141450881958008,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.337619849247858e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.83305581030436e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.26267317077145e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.833044168772176e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004664363223128,291.1723937988281,294.1499938964844,284.836669921875,283.1712646484375,287.1646423339844,284.995849609375,290.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160768032073975,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.337619849247858e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.83305581030436e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.26267317077145e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.833044168772176e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004664363223128,291.1723937988281,294.1499938964844,284.836669921875,283.1712646484375,287.1646423339844,284.995849609375,290.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160768032073975,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.328585292678326e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.82354031293653e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,7.25564532331191e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,9.823528671404348e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.00046598498011,291.1710205078125,294.1499938964844,284.79998779296875,283.14385986328125,287.1233215332031,284.9621276855469,290.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179925441741943,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.328585292678326e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.82354031293653e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,7.25564532331191e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,9.823528671404348e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.00046598498011,291.1710205078125,294.1499938964844,284.79998779296875,283.14385986328125,287.1233215332031,284.9621276855469,290.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179925441741943,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.319426317233592e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.813893848331644e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,7.248520705616102e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.813882206799462e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0004655274096876,291.16961669921875,294.1499938964844,284.7633361816406,283.1163330078125,287.08209228515625,284.9286193847656,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198949813842773,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.319426317233592e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.813893848331644e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,7.248520705616102e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.813882206799462e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0004655274096876,291.16961669921875,294.1499938964844,284.7633361816406,283.1163330078125,287.08209228515625,284.9286193847656,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198949813842773,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.310218592872845e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.804197179619224e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,7.2413582529407e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.80418553808704e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0004650674236472,291.168212890625,294.1499938964844,284.7266540527344,283.0887145996094,287.041015625,284.8953552246094,290.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217876434326172,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.310218592872845e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.804197179619224e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,7.2413582529407e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.80418553808704e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0004650674236472,291.168212890625,294.1499938964844,284.7266540527344,283.0887145996094,287.041015625,284.8953552246094,290.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217876434326172,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,9.30562091525644e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.799355029826984e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,7.237782119773328e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.799344115890564e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0004648377653211,291.1675109863281,294.1499938964844,284.7083435058594,283.07489013671875,287.0205078125,284.8788146972656,290.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.22731351852417,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.301041427534074e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.794531797524542e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.234219083329663e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.79452088358812e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0004646089801099,291.16680908203125,294.1499938964844,284.69000244140625,283.0610656738281,287.0000305175781,284.8623046875,290.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236739635467529,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
