time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.291973401559515e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.784981375560164e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,7.227165042422712e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.784970461623745e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0004641559789888,291.1653747558594,294.1499938964844,284.6533203125,283.0334167480469,286.9591979980469,284.8294372558594,290.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.25557804107666,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.291973401559515e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.784981375560164e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,7.227165042422712e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.784970461623745e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0004641559789888,291.1653747558594,294.1499938964844,284.6533203125,283.0334167480469,286.9591979980469,284.8294372558594,290.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.25557804107666,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.283093095291406e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.775628859642892e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,7.220257248263806e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.775617945706472e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0004637123493012,291.1639099121094,294.1499938964844,284.6166687011719,283.005859375,286.9184265136719,284.7967834472656,290.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274426460266113,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.283093095291406e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.775628859642892e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,7.220257248263806e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.775617945706472e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0004637123493012,291.1639099121094,294.1499938964844,284.6166687011719,283.005859375,286.9184265136719,284.7967834472656,290.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274426460266113,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.275494812754914e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,9.767626761458814e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,7.214346987893805e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.767615847522392e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0004633327771443,291.16265869140625,294.1499938964844,284.5844116210937,282.9817199707031,286.8826599121094,284.7681884765625,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291051387786865,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.27447690628469e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.766555012902244e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,7.213555363705382e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.766544098965824e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0004632819327525,291.1624755859375,294.1499938964844,284.5799865722656,282.9784240722656,286.8778076171875,284.7643127441406,290.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293322563171387,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.266199776902796e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.75783696048893e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,7.20711614121683e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.75782677414827e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004628684255294,291.1610107421875,294.1499938964844,284.5433349609375,282.951171875,286.8372802734375,284.7319641113281,290.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.31230354309082,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.266199776902796e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.75783696048893e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,7.20711614121683e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.75782677414827e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004628684255294,291.1610107421875,294.1499938964844,284.5433349609375,282.951171875,286.8372802734375,284.7319641113281,290.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.31230354309082,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.26221182453446e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,9.753637277754024e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,7.204013672890142e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.753626363817602e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004626692098099,291.1602783203125,294.1499938964844,284.5249938964844,282.9376525878906,286.8170471191406,284.71588134765625,290.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232262561334e-09,0.0009869722416624,-0.0104256439954042,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.321839332580566,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.25833301153034e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.74955255514942e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,7.200997060863301e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,9.749541641213e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0004624754365067,291.1595153808594,294.1499938964844,284.50665283203125,282.9241943359375,286.7968444824219,284.6997985839844,290.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331408500671387,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.250943548977376e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.741769463289528e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.195248326752335e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.741759276948868e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0004621062835212,291.15802001953125,294.1499938964844,284.4700012207031,282.8974914550781,286.75653076171875,284.6676940917969,290.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350666522979736,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.250943548977376e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.741769463289528e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.195248326752335e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.741759276948868e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0004621062835212,291.15802001953125,294.1499938964844,284.4700012207031,282.8974914550781,286.75653076171875,284.6676940917969,290.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350666522979736,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.24409760045819e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.734559716889636e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.189923053374514e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.734549530548976e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004617642844095,291.1565246582031,294.1499938964844,284.4333190917969,282.87115478515625,286.7162780761719,284.6356811523437,290.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370119571685791,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.24409760045819e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.734559716889636e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.189923053374514e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.734549530548976e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004617642844095,291.1565246582031,294.1499938964844,284.4333190917969,282.87115478515625,286.7162780761719,284.6356811523437,290.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370119571685791,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.237857739208266e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.727988071972504e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,7.185069262050092e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.727977885631844e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0004614525823853,291.1549987792969,294.1499938964844,284.39666748046875,282.84521484375,286.6761474609375,284.60369873046875,290.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389799118041992,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.237857739208266e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.727988071972504e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,7.185069262050092e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.727977885631844e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0004614525823853,291.1549987792969,294.1499938964844,284.39666748046875,282.84521484375,286.6761474609375,284.60369873046875,290.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389799118041992,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.23228290048428e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.722115646582095e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,7.180732063716277e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.722106187837198e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.000461174029624,291.1534729003906,294.1499938964844,284.3599853515625,282.8197326660156,286.6360778808594,284.5716857910156,290.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.4097394943237305,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.23228290048428e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.722115646582095e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,7.180732063716277e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.722106187837198e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.000461174029624,291.1534729003906,294.1499938964844,284.3599853515625,282.8197326660156,286.6360778808594,284.5716857910156,290.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.4097394943237305,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.22976469155401e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.719464287627488e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,7.178773375926539e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.719454101286829e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0004610482428688,291.1527099609375,294.1499938964844,284.3416748046875,282.80718994140625,286.6160888671875,284.5556640625,290.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267312099062e-09,0.000983509235084,-0.0093646012246608,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.419821739196777,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.227429109159856e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.717003558762372e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,7.176955841714516e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.716994100017472e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0004609315656125,291.1519470214844,294.1499938964844,284.3233337402344,282.7947692871094,286.5960998535156,284.53961181640625,290.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.429977416992188,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.223350207321346e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.712707833386958e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,7.173782796598971e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.71269837464206e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004607277805916,291.150390625,294.1499938964844,284.2866516113281,282.7703857421875,286.55621337890625,284.5074462890625,290.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.45053243637085,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.223350207321346e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.712707833386958e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,7.173782796598971e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.71269837464206e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004607277805916,291.150390625,294.1499938964844,284.2866516113281,282.7703857421875,286.55621337890625,284.5074462890625,290.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.45053243637085,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.220100764650851e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.709285222925246e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,7.171254401328042e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.709275036584586e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004605654394254,291.1488342285156,294.1499938964844,284.25,282.74658203125,286.5163879394531,284.47509765625,290.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815532334527916e-09,0.0009824767475947,-0.0090482588857412,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.471447944641113,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.220100764650851e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.709285222925246e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,7.171254401328042e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.709275036584586e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004605654394254,291.1488342285156,294.1499938964844,284.25,282.74658203125,286.5163879394531,284.47509765625,290.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815532334527916e-09,0.0009824767475947,-0.0090482588857412,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.471447944641113,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.217599290423097e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.706649143481628e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,7.169308082666248e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.706639684736729e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0004604404384735,291.1473083496094,294.1499938964844,284.2148132324219,282.7247009277344,286.47821044921875,284.4438171386719,290.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491852760314941,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.217503247782588e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.706548735266551e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,7.169233140302822e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.706539276521652e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0004604356654454,291.1472473144531,294.1499938964844,284.2133483886719,282.72381591796875,286.47662353515625,284.4425048828125,290.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.4927077293396,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.215319732902572e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.704248077468948e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.16753420419991e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.704238618724048e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.000460326555185,291.1456604003906,294.1499938964844,284.1766662597656,282.70233154296875,286.4369201660156,284.40966796875,290.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514203071594238,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.215319732902572e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.704248077468948e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.16753420419991e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.704238618724048e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.000460326555185,291.1456604003906,294.1499938964844,284.1766662597656,282.70233154296875,286.4369201660156,284.40966796875,290.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514203071594238,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.214376768795772e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.70325490925461e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,7.166800060076639e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.703245450509712e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0004602794360835,291.1448669433594,294.1499938964844,284.1583251953125,282.6920471191406,286.4170837402344,284.3931579589844,290.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525023937225342,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.213524754159153e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.70235705608502e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.166137220337987e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.702347597340122e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004602368571795,291.1440734863281,294.1499938964844,284.1400146484375,282.6820373535156,286.39727783203125,284.3765869140625,290.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535887241363525,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.212088480126111e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.70084365690127e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.165019633248448e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.700834925752132e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004601650871336,291.1424560546875,294.1499938964844,284.10333251953125,282.6628112792969,286.3576965332031,284.34326171875,290.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557735919952393,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.212088480126111e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.70084365690127e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.165019633248448e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.700834925752132e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004601650871336,291.1424560546875,294.1499938964844,284.10333251953125,282.6628112792969,286.3576965332031,284.34326171875,290.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557735919952393,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.210986900143324e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.699682414066046e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,7.164161797845736e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.69967368291691e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004601100226864,291.14080810546875,294.1499938964844,284.0666809082031,282.6445617675781,286.31817626953125,284.30963134765625,290.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579746246337891,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.210986900143324e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.699682414066046e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,7.164161797845736e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.69967368291691e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004601100226864,291.14080810546875,294.1499938964844,284.0666809082031,282.6445617675781,286.31817626953125,284.30963134765625,290.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579746246337891,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.210191637976096e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.698844223748893e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.163542613852769e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.698835492599756e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.000460070266854,291.1391906738281,294.1499938964844,284.0299987792969,282.627197265625,286.2787170410156,284.2757568359375,290.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601904392242432,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.210191637976096e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.698844223748893e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.163542613852769e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.698835492599756e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.000460070266854,291.1391906738281,294.1499938964844,284.0299987792969,282.627197265625,286.2787170410156,284.2757568359375,290.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601904392242432,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.209676500177012e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.698301437310874e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.163141708588228e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.698292706161736e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004600445390678,291.1375427246094,294.1499938964844,283.99334716796875,282.6106262207031,286.2392883300781,284.2416076660156,290.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.6241984367370605,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.209676500177012e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.698301437310874e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.163141708588228e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.698292706161736e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004600445390678,291.1375427246094,294.1499938964844,283.99334716796875,282.6106262207031,286.2392883300781,284.2416076660156,290.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.6241984367370605,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.20951715670526e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.698133362689988e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.163017289713025e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.69812463154085e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004600365646183,291.13671875,294.1499938964844,283.9750061035156,282.6025695800781,286.2196044921875,284.22442626953125,290.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752325318006e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635395050048828,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
