time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.209416748490185e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.69802713370882e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.162938709370792e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.698018402559684e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004600315296556,291.1358642578125,294.1499938964844,283.9566650390625,282.5946960449219,286.199951171875,284.2071838378906,290.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.64661979675293,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.209385461872444e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.697992936708032e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,7.162913243519142e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.697984933154656e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004600299580488,291.1341857910156,294.1499938964844,283.9200134277344,282.5793762207031,286.1606140136719,284.1724853515625,290.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6691508293151855,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.209385461872444e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.697992936708032e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,7.162913243519142e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.697984933154656e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004600299580488,291.1341857910156,294.1499938964844,283.9200134277344,282.5793762207031,286.1606140136719,284.1724853515625,290.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6691508293151855,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.209559357259424e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.698175563244148e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,7.163047848735005e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.698166832095012e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004600386018864,291.13250732421875,294.1499938964844,283.8833312988281,282.56451416015625,286.121337890625,284.13751220703125,290.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69178581237793,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.209559357259424e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.698175563244148e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,7.163047848735005e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.698166832095012e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004600386018864,291.13250732421875,294.1499938964844,283.8833312988281,282.56451416015625,286.121337890625,284.13751220703125,290.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69178581237793,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.209912968799472e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.698547364678234e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,7.163322879932821e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.698538633529095e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004600562679115,291.1307983398437,294.1499938964844,283.8466796875,282.5500183105469,286.0821228027344,284.1023254394531,290.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714512348175049,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.209912968799472e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.698547364678234e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,7.163322879932821e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.698538633529095e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004600562679115,291.1307983398437,294.1499938964844,283.8466796875,282.5500183105469,286.0821228027344,284.1023254394531,290.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714512348175049,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.210423741023988e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.69908433035016e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,7.163718692027032e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.699075599201024e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0004600817337632,291.12908935546875,294.1499938964844,283.8099975585937,282.5357971191406,286.0429382324219,284.0668640136719,290.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73731803894043,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.210423741023988e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.69908433035016e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,7.163718692027032e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.699075599201024e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0004600817337632,291.12908935546875,294.1499938964844,283.8099975585937,282.5357971191406,286.0429382324219,284.0668640136719,290.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73731803894043,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.210730786435306e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.69940738286823e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,7.163957343436778e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.699399379314856e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0004600970714818,291.12823486328125,294.1499938964844,283.7916564941406,282.5287780761719,286.0233459472656,284.0490417480469,290.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748748302459717,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.211068390868604e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.69976172200404e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,7.164219277910888e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.699753718450664e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004601138934958,291.1273803710937,294.1499938964844,283.7733459472656,282.52178955078125,286.0037841796875,284.0311584472656,290.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760193824768066,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.211822180077434e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.700555528979748e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.164805720094591e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.700547525426372e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004601515538524,291.1256408691406,294.1499938964844,283.7366638183594,282.50787353515625,285.9646911621094,283.9952392578125,290.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7831244468688965,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.211822180077434e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.700555528979748e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.164805720094591e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.700547525426372e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004601515538524,291.1256408691406,294.1499938964844,283.7366638183594,282.50787353515625,285.9646911621094,283.9952392578125,290.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7831244468688965,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.212665463564916e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.701442468212916e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,7.165460556279868e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.701434464659542e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004601936379913,291.1238708496094,294.1499938964844,283.70001220703125,282.4939270019531,285.92559814453125,283.9591064453125,290.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806101799011231,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.212665463564916e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.701442468212916e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,7.165460556279868e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.701434464659542e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004601936379913,291.1238708496094,294.1499938964844,283.70001220703125,282.4939270019531,285.92559814453125,283.9591064453125,290.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806101799011231,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.21357495826669e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.702399984234944e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.166167779359967e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.702391980681568e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0004602390690706,291.12213134765625,294.1499938964844,283.663330078125,282.4798889160156,285.8865661621094,283.9227905273437,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829114437103272,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.21357495826669e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.702399984234944e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.166167779359967e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.702391980681568e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0004602390690706,291.12213134765625,294.1499938964844,283.663330078125,282.4798889160156,285.8865661621094,283.9227905273437,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829114437103272,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.214530291501433e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.7034040663857e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,7.166909199440852e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.703396790428088e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0004602867411449,291.120361328125,294.1499938964844,283.6266784667969,282.46563720703125,285.8475952148437,283.8863220214844,290.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852149963378906,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.214530291501433e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.7034040663857e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,7.166909199440852e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.703396790428088e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0004602867411449,291.120361328125,294.1499938964844,283.6266784667969,282.46563720703125,285.8475952148437,283.8863220214844,290.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852149963378906,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.215017780661584e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.703917748993264e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,7.167288276832551e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.703909745439888e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004603110719472,291.11944580078125,294.1499938964844,283.6083374023437,282.4584350585937,285.8280944824219,283.8680114746094,290.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863673686981201,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.21550818020478e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.70443434198387e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,7.167669537011534e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.704426338430494e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004603355773724,291.1185607910156,294.1499938964844,283.5899963378906,282.4511413574219,285.8086242675781,283.84967041015625,290.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.8751983642578125,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.216489706886932e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.705466800369322e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.1684320573695e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.705458796815948e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004603845882229,291.11676025390625,294.1499938964844,283.5533447265625,282.43621826171875,285.76971435546875,283.8128662109375,290.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898247241973877,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.216489706886932e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.705466800369322e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.1684320573695e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.705458796815948e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004603845882229,291.11676025390625,294.1499938964844,283.5533447265625,282.43621826171875,285.76971435546875,283.8128662109375,290.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898247241973877,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.21745304367505e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.706480341264978e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,7.169180753408e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.706472337711602e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0004604326677508,291.1149597167969,294.1499938964844,283.51666259765625,282.4208374023437,285.7308349609375,283.7759704589844,290.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921285629272461,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.21745304367505e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.706480341264978e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,7.169180753408e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.706472337711602e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0004604326677508,291.1149597167969,294.1499938964844,283.51666259765625,282.4208374023437,285.7308349609375,283.7759704589844,290.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921285629272461,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.21837636269629e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.707452409202232e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.16989889042452e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.70744513324462e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004604787973221,291.1131286621094,294.1499938964844,283.4800109863281,282.4049072265625,285.6919860839844,283.73895263671875,290.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944301605224609,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.21837636269629e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.707452409202232e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.16989889042452e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.70744513324462e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004604787973221,291.1131286621094,294.1499938964844,283.4800109863281,282.4049072265625,285.6919860839844,283.73895263671875,290.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944301605224609,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.219240018865094e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.708361176308244e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.170569733716547e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.70835390035063e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.000460521900095,291.1112976074219,294.1499938964844,283.4433288574219,282.3883361816406,285.6531677246094,283.7018737792969,290.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967283725738525,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.219240018865094e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.708361176308244e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.170569733716547e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.70835390035063e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.000460521900095,291.1112976074219,294.1499938964844,283.4433288574219,282.3883361816406,285.6531677246094,283.7018737792969,290.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967283725738525,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.219642379321158e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.708783909445629e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,7.170881872298196e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.708776633488014e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.000460541981738,291.1103820800781,294.1499938964844,283.42498779296875,282.3797607421875,285.6337585449219,283.6833190917969,290.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978756904602051,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.220021456712856e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.709183359518649e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,7.17117654858157e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.709176083561032e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004605608992278,291.10943603515625,294.1499938964844,283.4066772460937,282.3710021972656,285.6143798828125,283.66473388671875,290.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990217685699463,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.2206995759625e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.709896403364836e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,7.171703327912837e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.709889127407224e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004605947469826,291.1075744628906,294.1499938964844,283.3699951171875,282.35284423828125,285.5756530761719,283.6275634765625,290.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013094425201416,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.2206995759625e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.709896403364836e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,7.171703327912837e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.709889127407224e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004605947469826,291.1075744628906,294.1499938964844,283.3699951171875,282.35284423828125,285.5756530761719,283.6275634765625,290.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013094425201416,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.221249638358132e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.710475569590926e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,7.172131154220551e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.710468293633312e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004606222209986,291.105712890625,294.1499938964844,283.3333435058594,282.333740234375,285.53692626953125,283.5903625488281,290.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035897731781006,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.221249638358132e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.710475569590926e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,7.172131154220551e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.710468293633312e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004606222209986,291.105712890625,294.1499938964844,283.3333435058594,282.333740234375,285.53692626953125,283.5903625488281,290.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035897731781006,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.22164908843115e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.710894664749504e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,7.172441110014915e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.710887388791888e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004606421280186,291.10382080078125,294.1499938964844,283.2966613769531,282.31365966796875,285.4982604980469,283.5531921386719,290.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.0586137771606445,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.22164908843115e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.710894664749504e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,7.172441110014915e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.710887388791888e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004606421280186,291.10382080078125,294.1499938964844,283.2966613769531,282.31365966796875,285.4982604980469,283.5531921386719,290.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.0586137771606445,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.221871005138382e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.711127495393156e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.17261282261461e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.711120947031304e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0004606531874742,291.1019287109375,294.1499938964844,283.260009765625,282.29248046875,285.4595947265625,283.5160217285156,290.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081227779388428,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.221871005138382e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.711127495393156e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.17261282261461e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.711120947031304e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0004606531874742,291.1019287109375,294.1499938964844,283.260009765625,282.29248046875,285.4595947265625,283.5160217285156,290.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081227779388428,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
