time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.22190592973493e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.711163875181228e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,7.172639743657783e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.711157326819377e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.000460654933704,291.1009826660156,294.1499938964844,283.2416687011719,282.2814636230469,285.4402770996094,283.4974670410156,290.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092490196228027,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.221887012245134e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.71114423009567e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,7.172625191742554e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.711137681733816e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004606540023814,291.1000366210937,294.1499938964844,283.22332763671875,282.2701110839844,285.4209899902344,283.4789123535156,290.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.1037211418151855,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.221670188708232e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.710915037430824e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,7.172455661930144e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.71090848906897e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0004606431466527,291.0981140136719,294.1499938964844,283.1866760253906,282.2464904785156,285.3824157714844,283.44189453125,290.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126082897186279,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.221670188708232e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.710915037430824e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,7.172455661930144e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.71090848906897e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0004606431466527,291.0981140136719,294.1499938964844,283.1866760253906,282.2464904785156,285.3824157714844,283.44189453125,290.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126082897186279,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.221185609931126e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.710404265206309e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,7.172078039729968e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.710397716844454e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004606189031619,291.0961608886719,294.1499938964844,283.1499938964844,282.22149658203125,285.3438720703125,283.40496826171875,290.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.0090752858668565,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148287773132324,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.221185609931126e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.710404265206309e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,7.172078039729968e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.710397716844454e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004606189031619,291.0961608886719,294.1499938964844,283.1499938964844,282.22149658203125,285.3438720703125,283.40496826171875,290.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.0090752858668565,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148287773132324,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.220560605172068e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.709745063446462e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.171591278165579e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.70973851508461e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.000460587645648,291.09423828125,294.1499938964844,283.11334228515625,282.1949462890625,285.30535888671875,283.3681640625,290.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170352458953857,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.220560605172068e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.709745063446462e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.171591278165579e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.70973851508461e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.000460587645648,291.09423828125,294.1499938964844,283.11334228515625,282.1949462890625,285.30535888671875,283.3681640625,290.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170352458953857,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.219994535669684e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.70914916251786e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,7.171151082729921e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.709142614156008e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004605593858286,291.0922546386719,294.1499938964844,283.07666015625,282.1667175292969,285.2668762207031,283.3314514160156,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.19237756729126,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.219994535669684e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.70914916251786e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,7.171151082729921e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.709142614156008e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004605593858286,291.0922546386719,294.1499938964844,283.07666015625,282.1667175292969,285.2668762207031,283.3314514160156,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.19237756729126,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.219757339451462e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.708898869575933e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,7.17096627340652e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.70889232121408e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0004605475405696,291.0912780761719,294.1499938964844,283.0583190917969,282.1520080566406,285.2476501464844,283.3131103515625,290.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.20339822769165,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.219559433404356e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.708690049592406e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.1708120231051e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.708683501230551e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004605376452673,291.0903015136719,294.1499938964844,283.0400085449219,282.1369323730469,285.2284545898437,283.2947998046875,290.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214431285858154,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.219312050845474e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.708428842714056e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,7.170619210228324e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.708423021947964e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0004605252761393,291.0883178710937,294.1499938964844,283.0033264160156,282.1056823730469,285.1900329589844,283.2582092285156,290.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236552238464356,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.219312050845474e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.708428842714056e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,7.170619210228324e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.708423021947964e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0004605252761393,291.0883178710937,294.1499938964844,283.0033264160156,282.1056823730469,285.1900329589844,283.2582092285156,290.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236552238464356,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.219296043738724e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.708411380415782e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,7.170605385908857e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.70840483205393e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0004605244321282,291.0863342285156,294.1499938964844,282.9666748046875,282.0731506347656,285.15167236328125,283.2216186523437,290.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2587738037109375,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.219296043738724e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.708411380415782e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,7.170605385908857e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.70840483205393e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0004605244321282,291.0863342285156,294.1499938964844,282.9666748046875,282.0731506347656,285.15167236328125,283.2216186523437,290.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2587738037109375,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.219529601978138e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.70865658018738e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,7.170787284849212e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.708650031825528e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0004605360736604,291.0843200683594,294.1499938964844,282.92999267578125,282.0393981933594,285.1133117675781,283.1849975585937,290.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281116008758545,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.219529601978138e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.70865658018738e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,7.170787284849212e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.708650031825528e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0004605360736604,291.0843200683594,294.1499938964844,282.92999267578125,282.0393981933594,285.1133117675781,283.1849975585937,290.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281116008758545,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.220006904797629e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.70915862126276e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.171157631091774e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.709152800496668e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0004605599096976,291.0823059082031,294.1499938964844,282.8933410644531,282.0045471191406,285.0749816894531,283.1483459472656,290.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303584575653076,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.220006904797629e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.70915862126276e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.171157631091774e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.709152800496668e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0004605599096976,291.0823059082031,294.1499938964844,282.8933410644531,282.0045471191406,285.0749816894531,283.1483459472656,290.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303584575653076,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.220328502124175e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.709496953291818e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,7.17140719643794e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.709491132525729e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0004605759459082,291.081298828125,294.1499938964844,282.875,281.9867553710937,285.05584716796875,283.1299743652344,290.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314866065979004,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.220694482792168e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.70988257904537e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,7.171692413976416e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.709876030683516e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0004605942522175,291.0802917480469,294.1499938964844,282.8566589355469,281.9687194824219,285.0367126464844,283.1116027832031,290.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326173305511475,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.221529035130516e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.71076005953364e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,7.17234070179984e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.71075423876755e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0004606358997989,291.0782470703125,294.1499938964844,282.82000732421875,281.9320373535156,284.9984436035156,283.0747375488281,290.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348851680755615,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.221529035130516e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.71076005953364e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,7.17234070179984e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.71075423876755e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0004606358997989,291.0782470703125,294.1499938964844,282.82000732421875,281.9320373535156,284.9984436035156,283.0747375488281,290.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348851680755615,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.2224232503213e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.711701568448916e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,7.173035555751994e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.711695747682823e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0004606805450748,291.0762023925781,294.1499938964844,282.7833251953125,281.8946228027344,284.9601745605469,283.0378112792969,290.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371583461761475,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.2224232503213e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.711701568448916e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,7.173035555751994e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.711695747682823e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0004606805450748,291.0762023925781,294.1499938964844,282.7833251953125,281.8946228027344,284.9601745605469,283.0378112792969,290.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371583461761475,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.223267989000306e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.712589962873608e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,7.173691847128794e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.712584142107517e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0004607227165251,291.0741271972656,294.1499938964844,282.7466735839844,281.8565368652344,284.9219665527344,283.00079345703125,290.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394311428070068,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.223267989000306e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.712589962873608e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,7.173691847128794e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.712584142107517e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0004607227165251,291.0741271972656,294.1499938964844,282.7466735839844,281.8565368652344,284.9219665527344,283.00079345703125,290.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394311428070068,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.223939559888096e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.713297185953708e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,7.174214260885492e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.713291365187617e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0004607562732417,291.0720520019531,294.1499938964844,282.7099914550781,281.81793212890625,284.8837585449219,282.9637145996094,290.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626094654202,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.41696834564209,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.223939559888096e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.713297185953708e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,7.174214260885492e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.713291365187617e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0004607562732417,291.0720520019531,294.1499938964844,282.7099914550781,281.81793212890625,284.8837585449219,282.9637145996094,290.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626094654202,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.41696834564209,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.224170935340226e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.71354020293802e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,7.174393249442801e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.713534382171928e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004607677983585,291.0710144042969,294.1499938964844,282.6916809082031,281.7984619140625,284.8646850585937,282.9451599121094,290.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016928479761e-09,0.0009828740730881,-0.0091700553894042,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.428247928619385,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.22431136132218e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.713687904877588e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,7.174502388807014e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.713682084111495e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0004607748123817,291.0699768066406,294.1499938964844,282.67333984375,281.7789306640625,284.8456115722656,282.9266052246094,290.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745406389236,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439484119415283,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.224261157214642e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.713634790387005e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,7.174463098635897e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.713628969620912e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0004607723094522,291.06787109375,294.1499938964844,282.6366577148437,281.7395935058594,284.8074645996094,282.8895568847656,290.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461777687072754,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.224261157214642e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.713634790387005e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,7.174463098635897e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.713628969620912e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0004607723094522,291.06787109375,294.1499938964844,282.6366577148437,281.7395935058594,284.8074645996094,282.8895568847656,290.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461777687072754,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.22368635656312e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.713028703117744e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,7.174015627242625e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.713022882351652e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0004607435548678,291.0657653808594,294.1499938964844,282.6000061035156,281.7000732421875,284.7693176269531,282.85260009765625,290.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855793462292922e-09,0.0009828209877014,-0.0091537488624453,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.483780860900879,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.22368635656312e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.713028703117744e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,7.174015627242625e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.713022882351652e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0004607435548678,291.0657653808594,294.1499938964844,282.6000061035156,281.7000732421875,284.7693176269531,282.85260009765625,290.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855793462292922e-09,0.0009828209877014,-0.0091537488624453,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.483780860900879,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.22251128940843e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.71179106272757e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,7.173101766966283e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.71178596955724e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0004606848815456,291.0636291503906,294.1499938964844,282.5633239746094,281.6604919433594,284.7312316894531,282.8157958984375,290.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841086559930318e-09,0.0009826952591538,-0.009115214459598,0.0,0.0,0.0,-0.0067170052789151,60.0,-5.505437850952148,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.22251128940843e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.71179106272757e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,7.173101766966283e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.71178596955724e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0004606848815456,291.0636291503906,294.1499938964844,282.5633239746094,281.6604919433594,284.7312316894531,282.8157958984375,290.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841086559930318e-09,0.0009826952591538,-0.009115214459598,0.0,0.0,0.0,-0.0067170052789151,60.0,-5.505437850952148,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.220696665579452e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.709879668662325e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,7.17168950359337e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.709874575491996e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0004605941940099,291.0614929199219,294.1499938964844,282.52667236328125,281.62091064453125,284.69317626953125,282.7792358398437,290.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526709079742432,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
