time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.220696665579452e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.709879668662325e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,7.17168950359337e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.709874575491996e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0004605941940099,291.0614929199219,294.1499938964844,282.52667236328125,281.62091064453125,284.69317626953125,282.7792358398437,290.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526709079742432,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.219547791872174e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,9.708669676911086e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,7.170796015998349e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.708664583740756e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0004605368012562,291.0604248046875,294.1499938964844,282.5083312988281,281.6011657714844,284.6741638183594,282.76104736328125,290.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.8040557370777606e-09,0.0009823786094784,-0.0090181892737746,0.0,0.0,0.0,-0.0066986475139856,60.0,-5.537189483642578,-0.0,-6.579919187288398e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.218241757480428e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.707293793326244e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,7.169779564719647e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.707288700155914e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004604715504683,291.0593566894531,294.1499938964844,282.489990234375,281.5814514160156,284.6551513671875,282.7429504394531,290.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754546061158,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547577381134033,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.21518585528247e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,9.70407563727349e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,7.167402509367093e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.70407054410316e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0004603189008776,291.05718994140625,294.1499938964844,282.4533386230469,281.542236328125,284.6171569824219,282.7070007324219,290.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603738611995e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.568051338195801,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.21518585528247e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,9.70407563727349e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,7.167402509367093e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.70407054410316e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0004603189008776,291.05718994140625,294.1499938964844,282.4533386230469,281.542236328125,284.6171569824219,282.7070007324219,290.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603738611995e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.568051338195801,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.211603901349008e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.700303053250536e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,7.164615817600861e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.700297960080206e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0004601399414241,291.0550231933594,294.1499938964844,282.4166564941406,281.5033874511719,284.5791931152344,282.67138671875,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704902384882303e-09,0.0009815307566896,-0.0087583903223276,0.0,0.0,0.0,-0.0066494927741587,60.0,-5.588155746459961,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.211603901349008e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.700303053250536e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,7.164615817600861e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.700297960080206e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0004601399414241,291.0550231933594,294.1499938964844,282.4166564941406,281.5033874511719,284.5791931152344,282.67138671875,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704902384882303e-09,0.0009815307566896,-0.0087583903223276,0.0,0.0,0.0,-0.0066494927741587,60.0,-5.588155746459961,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.20759339351207e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,9.69607863225974e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,7.1614958869759e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.696073539089411e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0004599395615514,291.0528259277344,294.1499938964844,282.3800048828125,281.4649658203125,284.5412902832031,282.6361999511719,290.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654861524537978e-09,0.0009811028139665,-0.0086272750049829,0.0,0.0,0.0,-0.0066246856003999,60.0,-5.607941150665283,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.20759339351207e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,9.69607863225974e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,7.1614958869759e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.696073539089411e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0004599395615514,291.0528259277344,294.1499938964844,282.3800048828125,281.4649658203125,284.5412902832031,282.6361999511719,290.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654861524537978e-09,0.0009811028139665,-0.0086272750049829,0.0,0.0,0.0,-0.0066246856003999,60.0,-5.607941150665283,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.2032685643062e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.691524610389024e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,7.158132211770862e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,9.691519517218694e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0004597235238179,291.0506591796875,294.1499938964844,282.34332275390625,281.4271240234375,284.50341796875,282.60137939453125,290.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009126791469726e-09,0.0009806415764614,-0.0084859197959303,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.627468109130859,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.2032685643062e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.691524610389024e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,7.158132211770862e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,9.691519517218694e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0004597235238179,291.0506591796875,294.1499938964844,282.34332275390625,281.4271240234375,284.50341796875,282.60137939453125,290.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009126791469726e-09,0.0009806415764614,-0.0084859197959303,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.627468109130859,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,9.20102684176527e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.68916356214322e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,7.156388164730743e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.689158468972892e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,0.0004596115613821,291.0495300292969,294.1499938964844,282.32501220703125,281.408447265625,284.4844970703125,282.5841369628906,290.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729526004502077e-09,0.0009804024593904,-0.0084126582369208,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.637155532836914,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.198752377415076e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.686768316896632e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,7.154618651838973e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.686763223726302e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.000459497940028,291.0484313964844,294.1499938964844,282.3066711425781,281.38995361328125,284.465576171875,282.5669860839844,290.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577742431443e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646808624267578,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,9.194159792969005e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.681931260274725e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,7.151046156650409e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.681926167104392e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0004592684854287,291.0462341308594,294.1499938964844,282.2699890136719,281.353515625,284.4277648925781,282.5329284667969,290.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872917886730193e-09,0.0009796699741855,-0.0081882094964385,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.666034698486328,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,9.194159792969005e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.681931260274725e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,7.151046156650409e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.681926167104392e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0004592684854287,291.0462341308594,294.1499938964844,282.2699890136719,281.353515625,284.4277648925781,282.5329284667969,290.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872917886730193e-09,0.0009796699741855,-0.0081882094964385,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.666034698486328,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.189595584757626e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.677124762674794e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,7.147496216930449e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.677120397100224e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,0.0004590405151247,291.04400634765625,294.1499938964844,282.2333374023437,281.3179931640625,284.3900146484375,282.49920654296875,290.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.4303671014868087e-09,0.0009791831253096,-0.0080390553921461,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.685213088989258,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.189595584757626e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.677124762674794e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,7.147496216930449e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.677120397100224e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,0.0004590405151247,291.04400634765625,294.1499938964844,282.2333374023437,281.3179931640625,284.3900146484375,282.49920654296875,290.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.4303671014868087e-09,0.0009791831253096,-0.0080390553921461,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.685213088989258,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.1851492470596e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.672441956354304e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,7.144037954276428e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.672437590779737e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0004588183946907,291.0417785644531,294.1499938964844,282.1966552734375,281.2834167480469,284.352294921875,282.4658203125,290.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3749039118902147e-09,0.0009787088492885,-0.0078937290236353,0.0,0.0,0.0,-0.0064858980476856,60.0,-5.704403400421143,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.1851492470596e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.672441956354304e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,7.144037954276428e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.672437590779737e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0004588183946907,291.0417785644531,294.1499938964844,282.1966552734375,281.2834167480469,284.352294921875,282.4658203125,290.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3749039118902147e-09,0.0009787088492885,-0.0078937290236353,0.0,0.0,0.0,-0.0064858980476856,60.0,-5.704403400421143,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.180893539451064e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.667959966463968e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,7.140727393561974e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.6679556008894e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,0.0004586057912092,291.0395202636719,294.1499938964844,282.1600036621094,281.2499389648437,284.3146057128906,282.43267822265625,290.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218168216109234e-09,0.0009782549459487,-0.0077546299435198,0.0,0.0,0.0,-0.0064595807343721,60.0,-5.723659515380859,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.180893539451064e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.667959966463968e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,7.140727393561974e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.6679556008894e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,0.0004586057912092,291.0395202636719,294.1499938964844,282.1600036621094,281.2499389648437,284.3146057128906,282.43267822265625,290.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218168216109234e-09,0.0009782549459487,-0.0077546299435198,0.0,0.0,0.0,-0.0064595807343721,60.0,-5.723659515380859,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.17885554372333e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.665814286563544e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,7.139141962397844e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,9.665809193393216e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0004585039860103,291.03839111328125,294.1499938964844,282.14166259765625,281.233642578125,284.2957763671875,282.41619873046875,290.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396711149896e-09,0.0009780374821275,-0.0076880226843059,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733327388763428,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,9.17688594199717e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,9.663739911047742e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,7.137609645724297e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.663734817877412e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0004584055859595,291.0372619628906,294.1499938964844,282.1233215332031,281.2176513671875,284.2769470214844,282.3997802734375,290.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825255168892e-09,0.0009778273524716,-0.0076236398890614,0.0,0.0,0.0,-0.006434797309339,60.0,-5.743026256561279,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,9.173170110443608e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.659826173447073e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,7.134719635359943e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.659821807872504e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0004582199617289,291.0350036621094,294.1499938964844,282.086669921875,281.1866455078125,284.23931884765625,282.36700439453125,290.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468336864878e-09,0.0009774309583008,-0.0075021730735898,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762532711029053,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,9.173170110443608e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.659826173447073e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,7.134719635359943e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.659821807872504e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0004582199617289,291.0350036621094,294.1499938964844,282.086669921875,281.1866455078125,284.23931884765625,282.36700439453125,290.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468336864878e-09,0.0009774309583008,-0.0075021730735898,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762532711029053,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.169779514195396e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.656255133450033e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,7.13208137312904e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,9.6562500402797e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0004580505774356,291.03271484375,294.1499938964844,282.04998779296875,281.1570129394531,284.20172119140625,282.3343811035156,290.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.183159957842463e-09,0.0009770691394805,-0.0073913144879043,0.0,0.0,0.0,-0.0063908421434462,60.0,-5.782210350036621,-0.0,-6.508978600550108e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.169779514195396e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.656255133450033e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,7.13208137312904e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,9.6562500402797e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0004580505774356,291.03271484375,294.1499938964844,282.04998779296875,281.1570129394531,284.20172119140625,282.3343811035156,290.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.183159957842463e-09,0.0009770691394805,-0.0073913144879043,0.0,0.0,0.0,-0.0063908421434462,60.0,-5.782210350036621,-0.0,-6.508978600550108e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.167432290269062e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.653782763052732e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,7.130255835363641e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,9.653778397478165e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0004579333181027,291.0304260253906,294.1499938964844,282.0133361816406,281.1287536621094,284.1641540527344,282.3017578125,290.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153855621107482e-09,0.0009768184972926,-0.0073145297355949,0.0,0.0,0.0,-0.0063763144426047,60.0,-5.802271842956543,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.167432290269062e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.653782763052732e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,7.130255835363641e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,9.653778397478165e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0004579333181027,291.0304260253906,294.1499938964844,282.0133361816406,281.1287536621094,284.1641540527344,282.3017578125,290.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153855621107482e-09,0.0009768184972926,-0.0073145297355949,0.0,0.0,0.0,-0.0063763144426047,60.0,-5.802271842956543,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.16675344342366e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.653067536419258e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,7.12972687324509e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.653062443248928e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0004578993830364,291.0281066894531,294.1499938964844,281.9766540527344,281.1016845703125,284.1266174316406,282.2688903808594,290.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145335991661113e-09,0.0009767456213012,-0.0072922063991427,0.0,0.0,0.0,-0.0063720904290676,60.0,-5.823195457458496,-0.0,-6.504669869400459e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.16675344342366e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.653067536419258e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,7.12972687324509e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.653062443248928e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0004578993830364,291.0281066894531,294.1499938964844,281.9766540527344,281.1016845703125,284.1266174316406,282.2688903808594,290.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145335991661113e-09,0.0009767456213012,-0.0072922063991427,0.0,0.0,0.0,-0.0063720904290676,60.0,-5.823195457458496,-0.0,-6.504669869400459e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,9.167002281174064e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,9.653329470893368e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,7.129920413717628e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.6533251053188e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.000457911810372,291.0269775390625,294.1499938964844,281.9583435058594,281.08856201171875,284.1078796386719,282.2523498535156,290.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484108653501153e-09,0.0009767719311639,-0.0073002632707357,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.83400821685791,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.167623647954316e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,9.653983579482885e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,7.130403537303209e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.653978486312552e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0004579428350552,291.0258178710937,294.1499938964844,281.94000244140625,281.07568359375,284.089111328125,282.23565673828125,290.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156119809943902e-09,0.0009768378222361,-0.0073204627260565,0.0,0.0,0.0,-0.0063774362206459,60.0,-5.845066070556641,-0.0,-6.505897687247852e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,9.169932309305295e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,9.656414476921782e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,7.13219924364239e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.656410111347212e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0004580581735353,291.0234680175781,294.1499938964844,281.9033203125,281.0506591796875,284.05157470703125,282.2017822265625,290.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956972919404,0.0,0.0,0.0,-0.006391670089215,60.0,-5.867912292480469,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,9.169932309305295e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,9.656414476921782e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,7.13219924364239e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.656410111347212e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0004580581735353,291.0234680175781,294.1499938964844,281.9033203125,281.0506591796875,284.05157470703125,282.2017822265625,290.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956972919404,0.0,0.0,0.0,-0.006391670089215,60.0,-5.867912292480469,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,9.173582657240333e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,9.660257637733594e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,7.135037594707683e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,9.660253272159024e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0004582404799293,291.0211486816406,294.1499938964844,281.8666687011719,281.0265197753906,284.0140686035156,282.1671142578125,290.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252509922593e-09,0.0009774715872481,-0.0075147091411054,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891662120819092,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,9.173582657240333e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,9.660257637733594e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,7.135037594707683e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,9.660253272159024e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0004582404799293,291.0211486816406,294.1499938964844,281.8666687011719,281.0265197753906,284.0140686035156,282.1671142578125,290.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252509922593e-09,0.0009774715872481,-0.0075147091411054,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891662120819092,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.178479376714677e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.665413381299004e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,7.138845830922946e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.665409743320196e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0004584850685205,291.0187683105469,294.1499938964844,281.8299865722656,281.00311279296875,283.9765625,282.1315002441406,290.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.2912008673946502e-09,0.0009779927786439,-0.0076744090765714,0.0,0.0,0.0,-0.0064444015733897,60.0,-5.916260719299316,-0.0,-6.521295148331775e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.178479376714677e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.665413381299004e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,7.138845830922946e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.665409743320196e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0004584850685205,291.0187683105469,294.1499938964844,281.8299865722656,281.00311279296875,283.9765625,282.1315002441406,290.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.2912008673946502e-09,0.0009779927786439,-0.0076744090765714,0.0,0.0,0.0,-0.0064444015733897,60.0,-5.916260719299316,-0.0,-6.521295148331775e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
