time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.1845344286412e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,9.671790030552074e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,7.143555558286607e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.671785664977506e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0004587875155266,291.01641845703125,294.1499938964844,281.7933349609375,280.9803771972656,283.93902587890625,282.0948791503906,290.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366587675301957e-09,0.0009786373702809,-0.0078719398006796,0.0,0.0,0.0,-0.0064817736856639,60.0,-5.941652774810791,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.1845344286412e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,9.671790030552074e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,7.143555558286607e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.671785664977506e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0004587875155266,291.01641845703125,294.1499938964844,281.7933349609375,280.9803771972656,283.93902587890625,282.0948791503906,290.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366587675301957e-09,0.0009786373702809,-0.0078719398006796,0.0,0.0,0.0,-0.0064817736856639,60.0,-5.941652774810791,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,9.187967953039332e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.675405453890562e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,7.146225834731013e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.675401088315994e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0004589590535033,291.0152282714844,294.1499938964844,281.7749938964844,280.96923828125,283.9202575683594,282.0761413574219,290.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.4093421419356673e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.954638481140137,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,9.191656863549724e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,9.679289360065012e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,7.149094744818285e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,9.679285722086206e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0004591432807501,291.0140380859375,294.1499938964844,281.75665283203125,280.9582214355469,283.9014892578125,282.05712890625,290.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.45527073619678e-09,0.0009793956996873,-0.0081043094396591,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.967799663543701,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,9.199752821587026e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.687814599601552e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,7.155390630941838e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.687810234026983e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0004595476784743,291.0116271972656,294.1499938964844,281.7200012207031,280.9364929199219,283.8639221191406,282.01824951171875,290.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082317501818e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994618892669678,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,9.199752821587026e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.687814599601552e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,7.155390630941838e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.687810234026983e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0004595476784743,291.0116271972656,294.1499938964844,281.7200012207031,280.9364929199219,283.8639221191406,282.01824951171875,290.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082317501818e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994618892669678,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.2087262601126e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,9.697263885755092e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,7.162369729485363e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.697259520180523e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0004599959065672,291.0092163085937,294.1499938964844,281.6833190917969,280.91510009765625,283.82635498046875,281.978271484375,290.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830705822439e-09,0.0009812132921069,-0.0086612571030855,0.0,0.0,0.0,-0.0066311126574873,60.0,-6.022082805633545,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.2087262601126e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,9.697263885755092e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,7.162369729485363e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.697259520180523e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0004599959065672,291.0092163085937,294.1499938964844,281.6833190917969,280.91510009765625,283.82635498046875,281.978271484375,290.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830705822439e-09,0.0009812132921069,-0.0086612571030855,0.0,0.0,0.0,-0.0066311126574873,60.0,-6.022082805633545,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,9.218472405336796e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,9.707526623969898e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,7.16995054972358e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.70752298599109e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.000460482755443,291.0068054199219,294.1499938964844,281.64666748046875,280.8939514160156,283.78875732421875,281.937255859375,290.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789209390703263e-09,0.0009822512511163,-0.008979289792478,0.0,0.0,0.0,-0.0066912854090332,60.0,-6.050112247467041,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,9.218472405336796e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,9.707526623969898e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,7.16995054972358e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.70752298599109e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.000460482755443,291.0068054199219,294.1499938964844,281.64666748046875,280.8939514160156,283.78875732421875,281.937255859375,290.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789209390703263e-09,0.0009822512511163,-0.008979289792478,0.0,0.0,0.0,-0.0066912854090332,60.0,-6.050112247467041,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,9.2238093202468e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,9.713146573631092e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,7.174101483542472e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.713142935652286e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.00046074934653,291.0055236816406,294.1499938964844,281.6275939941406,280.88299560546875,283.7691955566406,281.9154968261719,290.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.855675778652312e-09,0.0009828195907175,-0.0091534405946731,0.0,0.0,0.0,-0.0067242356017231,60.0,-6.06489896774292,-0.0,-6.5858344555636e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,9.228880662703888e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.718486398924142e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,7.17804505256936e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,9.718482760945336e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0004610026371665,291.0043640136719,294.1499938964844,281.6099853515625,280.8729248046875,283.75115966796875,281.8952331542969,290.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.91882792882825e-09,0.0009833596413955,-0.009318908676505,0.0,0.0,0.0,-0.0067555429413914,60.0,-6.078661918640137,-0.0,-6.593074886040995e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,9.234295430360362e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.724187839310616e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,7.182256376836449e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.724184201331808e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0004612730990629,291.0031433105469,294.1499938964844,281.5916748046875,280.8624572753906,283.7323303222656,281.87384033203125,290.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986262875343982e-09,0.0009839362464845,-0.0094955954700708,0.0,0.0,0.0,-0.0067889736965298,60.0,-6.093109607696533,-0.0,-6.60080985426248e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,9.239828796125948e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,9.730015881359576e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,7.186560105765238e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,9.730011515785009e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0004615495563484,291.0018920898437,294.1499938964844,281.5733337402344,280.8519592285156,283.7135009765625,281.8522644042969,290.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055185520712712e-09,0.0009845256572589,-0.0096761807799339,0.0,0.0,0.0,-0.006823141593486,60.0,-6.107656478881836,-0.0,-6.608721037082432e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,9.251188748748972e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,9.741976828081532e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,7.195395301096141e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,9.741973190102726e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.000462116964627,290.9994201660156,294.1499938964844,281.5366516113281,280.8309326171875,283.6758117675781,281.8085632324219,290.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196660352562276e-09,0.0009857354452833,-0.0100468574091792,0.0,0.0,0.0,-0.0068932767026126,60.0,-6.137004375457764,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,9.251188748748972e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,9.741976828081532e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,7.195395301096141e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,9.741973190102726e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.000462116964627,290.9994201660156,294.1499938964844,281.5366516113281,280.8309326171875,283.6758117675781,281.8085632324219,290.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196660352562276e-09,0.0009857354452833,-0.0100468574091792,0.0,0.0,0.0,-0.0068932767026126,60.0,-6.137004375457764,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,9.26282154978253e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,9.754226630320773e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,7.204442954389378e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.754222992341964e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0004626980226021,290.9969482421875,294.1499938964844,281.5,280.80975341796875,283.6381225585937,281.7642517089844,290.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341544457275859e-09,0.0009869743371382,-0.0104264626279473,0.0,0.0,0.0,-0.0069651021622121,60.0,-6.166629314422607,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,9.26282154978253e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,9.754226630320773e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,7.204442954389378e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.754222992341964e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0004626980226021,290.9969482421875,294.1499938964844,281.5,280.80975341796875,283.6381225585937,281.7642517089844,290.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341544457275859e-09,0.0009869743371382,-0.0104264626279473,0.0,0.0,0.0,-0.0069651021622121,60.0,-6.166629314422607,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.274583135265856e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.766611765371636e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,7.21359028830193e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.766608127392828e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0004632855416275,290.99444580078125,294.1499938964844,281.4633483886719,280.7882995605469,283.60040283203125,281.7194519042969,290.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488030391769371e-09,0.000988226966001,-0.0108102606609463,0.0,0.0,0.0,-0.0070377215743064,60.0,-6.196436405181885,-0.0,-6.658511608748088e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.274583135265856e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.766611765371636e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,7.21359028830193e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.766608127392828e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0004632855416275,290.99444580078125,294.1499938964844,281.4633483886719,280.7882995605469,283.60040283203125,281.7194519042969,290.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488030391769371e-09,0.000988226966001,-0.0108102606609463,0.0,0.0,0.0,-0.0070377215743064,60.0,-6.196436405181885,-0.0,-6.658511608748088e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.286319982493296e-05,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,9.778971434570848e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,7.222718704724684e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,9.778967796592042e-05,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0004638718382921,290.9919128417969,294.1499938964844,281.4266662597656,280.7665100097656,283.5626220703125,281.67437744140625,290.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634217010135444e-09,0.0009894770337268,-0.0111932689324021,0.0,0.0,0.0,-0.0071101929061114,60.0,-6.226325511932373,-0.0,-6.675369235153994e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.286319982493296e-05,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,9.778971434570848e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,7.222718704724684e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,9.778967796592042e-05,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0004638718382921,290.9919128417969,294.1499938964844,281.4266662597656,280.7665100097656,283.5626220703125,281.67437744140625,290.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634217010135444e-09,0.0009894770337268,-0.0111932689324021,0.0,0.0,0.0,-0.0071101929061114,60.0,-6.226325511932373,-0.0,-6.675369235153994e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,9.292130562243985e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.785090514924376e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,7.227237801998854e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.785086149349807e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0004641620616894,290.9906616210937,294.1499938964844,281.4083251953125,280.75543212890625,283.5437316894531,281.6517639160156,290.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901005541905,4.70658578777261e-09,0.0009900958975777,-0.0113828731700778,0.0,0.0,0.0,-0.0071460693143308,60.0,-6.241268157958984,-0.0,-6.683723086098325e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,9.297877113567664e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,9.791141201276332e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,7.231707422761247e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.791137563297524e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0004644490836653,290.9893798828125,294.1499938964844,281.3900146484375,280.7442321777344,283.5248413085937,281.629150390625,290.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907126659527,4.778152540296787e-09,0.0009907078929245,-0.0115703744813799,0.0,0.0,0.0,-0.0071815480478107,60.0,-6.256191253662109,-0.0,-6.691988829743424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.309101005783305e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.802960266824812e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,7.240436389110982e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.802956628846005e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0004650097398553,290.9868469238281,294.1499938964844,281.35333251953125,280.7214050292969,283.4870300292969,281.583984375,290.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.917945606308649e-09,0.000991903245449,-0.0119366236031055,0.0,0.0,0.0,-0.007250849623233,60.0,-6.28593111038208,-0.0,-6.70814941372555e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.309101005783305e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.802960266824812e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,7.240436389110982e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.802956628846005e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0004650097398553,290.9868469238281,294.1499938964844,281.35333251953125,280.7214050292969,283.4870300292969,281.583984375,290.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.917945606308649e-09,0.000991903245449,-0.0119366236031055,0.0,0.0,0.0,-0.007250849623233,60.0,-6.28593111038208,-0.0,-6.70814941372555e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.31983086047694e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,9.814259101403876e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,7.248781912494451e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.81425546342507e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0004655457159969,290.9842529296875,294.1499938964844,281.3166809082031,280.6979675292969,283.4491882324219,281.5390014648437,290.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051581375425941e-09,0.0009930459782481,-0.0122867356985807,0.0,0.0,0.0,-0.007317098788917,60.0,-6.315430641174316,-0.0,-6.723616507997576e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.31983086047694e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,9.814259101403876e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,7.248781912494451e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.81425546342507e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0004655457159969,290.9842529296875,294.1499938964844,281.3166809082031,280.6979675292969,283.4491882324219,281.5390014648437,290.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051581375425941e-09,0.0009930459782481,-0.0122867356985807,0.0,0.0,0.0,-0.007317098788917,60.0,-6.315430641174316,-0.0,-6.723616507997576e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.329914610134438e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,9.824876906350256e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,7.256624667206779e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.824873268371448e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0004660494159907,290.981689453125,294.1499938964844,281.2799987792969,280.6737365722656,283.41131591796875,281.49432373046875,290.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177164474901019e-09,0.0009941199095919,-0.0126157458871603,0.0,0.0,0.0,-0.0073793558403849,60.0,-6.344582557678223,-0.0,-6.738167712683207e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.329914610134438e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,9.824876906350256e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,7.256624667206779e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.824873268371448e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0004660494159907,290.981689453125,294.1499938964844,281.2799987792969,280.6737365722656,283.41131591796875,281.49432373046875,290.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177164474901019e-09,0.0009941199095919,-0.0126157458871603,0.0,0.0,0.0,-0.0073793558403849,60.0,-6.344582557678223,-0.0,-6.738167712683207e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.33556948439218e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,9.830832277657464e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,7.261022983584553e-05,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.830828639678656e-05,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0004663318977691,290.9801330566406,294.1499938964844,281.25799560546875,280.6588134765625,283.3885803222656,281.4677429199219,290.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947274811565,5.247597911761659e-09,0.0009947222424671,-0.012800270691514,0.0,0.0,0.0,-0.0074142729863524,60.0,-6.36184549331665,-0.0,-6.746336111973505e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,9.339186362922192e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,9.834640513872728e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,7.263835868798196e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.834637603489682e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0004665125743485,290.9790954589844,294.1499938964844,281.24334716796875,280.6487121582031,283.3734436035156,281.4501037597656,290.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951126994565,5.292640992138331e-09,0.0009951073443517,-0.0129182748496532,0.0,0.0,0.0,-0.0074366028420627,60.0,-6.3732686042785645,-0.0,-6.751562153795021e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,9.343485726276413e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.839167614700271e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,7.267179171321914e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.839163976721466e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0004667273024097,290.977783203125,294.1499938964844,281.2250061035156,280.6358337402344,283.3544921875,281.4281921386719,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955705609172,5.346179499099435e-09,0.0009955652058124,-0.0130585357546806,0.0,0.0,0.0,-0.0074631441384553,60.0,-6.387405872344971,-0.0,-6.75777656056198e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,9.347526065539569e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,9.843421867117286e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,7.27032165741548e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.84341895673424e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.00046692910837,290.9764709472656,294.1499938964844,281.2066650390625,280.6227111816406,283.3355407714844,281.4064025878906,290.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960008319467,5.396493918397027e-09,0.0009959954768419,-0.0131903504952788,0.0,0.0,0.0,-0.0074880877509713,60.0,-6.401387691497803,-0.0,-6.763619353478134e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,9.354740177514032e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.851019422058016e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,7.275932875927538e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.851015784079208e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0004672895011026,290.9738464355469,294.1499938964844,281.1700134277344,280.595703125,283.2976379394531,281.36328125,290.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967692894861,5.4863344978173245e-09,0.0009967637015506,-0.0134257124736905,0.0,0.0,0.0,-0.0075326254591345,60.0,-6.42885160446167,-0.0,-6.774057936809187e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,9.354740177514032e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.851019422058016e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,7.275932875927538e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.851015784079208e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0004672895011026,290.9738464355469,294.1499938964844,281.1700134277344,280.595703125,283.2976379394531,281.36328125,290.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967692894861,5.4863344978173245e-09,0.0009967637015506,-0.0134257124736905,0.0,0.0,0.0,-0.0075326254591345,60.0,-6.42885160446167,-0.0,-6.774057936809187e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.360768308397382e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,9.857366239884868e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,7.280620775418356e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,9.857363329501824e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0004675905802287,290.97119140625,294.1499938964844,281.1333312988281,280.56756591796875,283.2597351074219,281.32080078125,290.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974110871553,5.561389571084874e-09,0.0009974056156352,-0.0136223388835787,0.0,0.0,0.0,-0.0075698336586356,60.0,-6.455527305603027,-0.0,-6.782785533232527e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.360768308397382e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,9.857366239884868e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,7.280620775418356e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,9.857363329501824e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0004675905802287,290.97119140625,294.1499938964844,281.1333312988281,280.56756591796875,283.2597351074219,281.32080078125,290.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974110871553,5.561389571084874e-09,0.0009974056156352,-0.0136223388835787,0.0,0.0,0.0,-0.0075698336586356,60.0,-6.455527305603027,-0.0,-6.782785533232527e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,9.36539363465272e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.862236765911804e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,7.284218008862808e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.862233127932996e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0004678216064348,290.9685363769531,294.1499938964844,281.0966796875,280.5382385253906,283.2218322753906,281.27899169921875,290.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979036403819,5.6189684016771935e-09,0.0009978979360312,-0.0137731796130537,0.0,0.0,0.0,-0.0075983782298862,60.0,-6.481301307678223,-0.0,-6.789484530145273e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
