time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,9.36539363465272e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.862236765911804e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,7.284218008862808e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.862233127932996e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0004678216064348,290.9685363769531,294.1499938964844,281.0966796875,280.5382385253906,283.2218322753906,281.27899169921875,290.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979036403819,5.6189684016771935e-09,0.0009978979360312,-0.0137731796130537,0.0,0.0,0.0,-0.0075983782298862,60.0,-6.481301307678223,-0.0,-6.789484530145273e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,9.368488827021793e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.865495667327195e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,7.28662489564158e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.865492029348388e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0004679762059822,290.9658508300781,294.1499938964844,281.0599975585937,280.5075988769531,283.1839294433594,281.23785400390625,290.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657484258847489e-09,0.0009982273913919,-0.0138740809634327,0.0,0.0,0.0,-0.0076174726709723,60.0,-6.506097793579102,-0.0,-6.793967344265185e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,9.368488827021793e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.865495667327195e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,7.28662489564158e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.865492029348388e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0004679762059822,290.9658508300781,294.1499938964844,281.0599975585937,280.5075988769531,283.1839294433594,281.23785400390625,290.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657484258847489e-09,0.0009982273913919,-0.0138740809634327,0.0,0.0,0.0,-0.0076174726709723,60.0,-6.506097793579102,-0.0,-6.793967344265185e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,9.369430335937068e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,9.866486652754249e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,7.287356856977567e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,9.866483742371202e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0004680232377722,290.9645080566406,294.1499938964844,281.0416564941406,280.49176025390625,283.1649780273437,281.2175598144531,290.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983332129195,5.6691922267759765e-09,0.0009983275085687,-0.0139047522097826,0.0,0.0,0.0,-0.0076232766732573,60.0,-6.51809549331665,-0.0,-6.795330165232373e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,9.369920735480264e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,9.867003973340616e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,7.287738844752312e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.867000335361809e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0004680477431975,290.9631652832031,294.1499938964844,281.0233459472656,280.4755554199219,283.14605712890625,281.19744873046875,290.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286018913539e-09,0.0009983796626329,-0.0139207169413566,0.0,0.0,0.0,-0.0076262978836894,60.0,-6.529791831970215,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,9.3695183750242e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.866579057415949e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,7.28742525097914e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,9.866576147032902e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0004680276324506,290.9604797363281,294.1499938964844,280.9866638183594,280.4420166015625,283.1081848144531,281.1577453613281,290.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702225137428294e-09,0.0009983364725485,-0.0139074521139264,0.0,0.0,0.0,-0.0076237879693508,60.0,-6.552268505096436,-0.0,-6.795450246954715e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,9.3695183750242e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.866579057415949e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,7.28742525097914e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,9.866576147032902e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0004680276324506,290.9604797363281,294.1499938964844,280.9866638183594,280.4420166015625,283.1081848144531,281.1577453613281,290.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702225137428294e-09,0.0009983364725485,-0.0139074521139264,0.0,0.0,0.0,-0.0076237879693508,60.0,-6.552268505096436,-0.0,-6.795450246954715e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,9.36707147047855e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,9.864002640824764e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,7.28552186046727e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,9.863999002845958e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0004679053963627,290.957763671875,294.1499938964844,280.95001220703125,280.40692138671875,283.0703430175781,281.1187438964844,290.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980810573324,5.639694489190106e-09,0.000998075469397,-0.0138274766504764,0.0,0.0,0.0,-0.0076086544431746,60.0,-6.573423862457275,-0.0,-6.79189682273318e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,9.36707147047855e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,9.864002640824764e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,7.28552186046727e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,9.863999002845958e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0004679053963627,290.957763671875,294.1499938964844,280.95001220703125,280.40692138671875,283.0703430175781,281.1187438964844,290.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980810573324,5.639694489190106e-09,0.000998075469397,-0.0138274766504764,0.0,0.0,0.0,-0.0076086544431746,60.0,-6.573423862457275,-0.0,-6.79189682273318e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,9.361426782561466e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.858058183453976e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,7.281131547642872e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,9.85805454547517e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0004676234093494,290.9550170898437,294.1499938964844,280.9143981933594,280.3720092773437,283.0325622558594,281.0807189941406,290.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974794229492,5.569322780729635e-09,0.0009974738350138,-0.0136431213468313,0.0,0.0,0.0,-0.0075737689621746,60.0,-6.59230375289917,-0.0,-6.78370852824628e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,9.361426782561466e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.858058183453976e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,7.281131547642872e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,9.85805454547517e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0004676234093494,290.9550170898437,294.1499938964844,280.9143981933594,280.3720092773437,283.0325622558594,281.0807189941406,290.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974794229492,5.569322780729635e-09,0.0009974738350138,-0.0136431213468313,0.0,0.0,0.0,-0.0075737689621746,60.0,-6.59230375289917,-0.0,-6.78370852824628e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,9.355248039355502e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,9.851551294559612e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,7.276325050042942e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,9.851547656580806e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0004673147632274,290.95318603515625,294.1499938964844,280.891357421875,280.34942626953125,283.0069274902344,281.0556030273437,290.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968208614736,5.4923110504034875e-09,0.0009968153899535,-0.0134413689374923,0.0,0.0,0.0,-0.0075355907902121,60.0,-6.60320520401001,-0.0,-6.774752847604759e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.35168645810336e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,9.8478005384095e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,7.273555092979223e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,9.847797628026456e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0004671368515118,290.9523010253906,294.1499938964844,280.8808288574219,280.339111328125,282.994873046875,281.04400634765625,290.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964413475245,5.447923889789763e-09,0.0009964358760043,-0.0133250849321484,0.0,0.0,0.0,-0.0075135864317417,60.0,-6.60770845413208,-0.0,-6.769594307343142e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.345245780423284e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.84101861831732e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,7.268545596161857e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,9.841014980338514e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.00046681513777,290.950927734375,294.1499938964844,280.8647766113281,280.3233947753906,282.97607421875,281.0264587402344,290.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995754962787,5.367661426447512e-09,0.0009957496076822,-0.0131148137152194,0.0,0.0,0.0,-0.0074737970717251,60.0,-6.613577365875244,-0.0,-6.760270565564498e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.33806732064113e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.833458170760424e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,7.262962026288733e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.833455260377376e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,0.0004664565203711,290.9495544433594,294.1499938964844,280.8492126464844,280.3081359863281,282.9573059082031,281.0093078613281,290.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278196990587958e-09,0.0009949846426025,-0.0128804333508014,0.0,0.0,0.0,-0.007429446093738,60.0,-6.618659496307373,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.321053221356124e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,9.815541852731258e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,7.249728514580056e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.815538942348212e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0004656066594179,290.9468078613281,294.1499938964844,280.8194274902344,280.2789611816406,282.9199523925781,280.9765625,290.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.0661781436645015e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625967025756836,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.321053221356124e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,9.815541852731258e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,7.249728514580056e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.815538942348212e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0004656066594179,290.9468078613281,294.1499938964844,280.8194274902344,280.2789611816406,282.9199523925781,280.9765625,290.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.0661781436645015e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625967025756836,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,9.30102469283156e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.794450306799264e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,7.23415068932809e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,9.794447396416216e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0004646061861421,290.94403076171875,294.1499938964844,280.7913513183594,280.25146484375,282.8828125,280.9461364746094,290.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711053997278,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629514694213867,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,9.30102469283156e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.794450306799264e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,7.23415068932809e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,9.794447396416216e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0004646061861421,290.94403076171875,294.1499938964844,280.7913513183594,280.25146484375,282.8828125,280.9461364746094,290.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711053997278,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629514694213867,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.278491052100436e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,9.770721226232126e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,7.216624362627044e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.77071831584908e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0004634805663954,290.9412841796875,294.1499938964844,280.7649230957031,280.2255554199219,282.845947265625,280.9181213378906,290.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629880905151367,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.278491052100436e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,9.770721226232126e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,7.216624362627044e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.77071831584908e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0004634805663954,290.9412841796875,294.1499938964844,280.7649230957031,280.2255554199219,282.845947265625,280.9181213378906,290.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629880905151367,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.254070755559952e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,9.745005081640556e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,7.197630475275218e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.745002171257512e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0004622607084456,290.9385070800781,294.1499938964844,280.7400207519531,280.201171875,282.809326171875,280.8922119140625,290.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.0101381950080394,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627679347991943,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.254070755559952e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,9.745005081640556e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,7.197630475275218e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.745002171257512e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0004622607084456,290.9385070800781,294.1499938964844,280.7400207519531,280.201171875,282.809326171875,280.8922119140625,290.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.0101381950080394,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627679347991943,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,9.241275256499648e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.73153073573485e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,7.187678420450538e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,9.731527825351804e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,0.0004616215301211,290.9371032714844,294.1499938964844,280.7281188964844,280.1894836425781,282.7911682128906,280.8802490234375,290.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072081782879877e-09,0.0009846712928265,-0.0097204502671957,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.625551700592041,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.22826220630668e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.717826469568536e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,7.177556835813448e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,9.717824286781251e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0004609714960679,290.93572998046875,294.1499938964844,280.716552734375,280.1781616210937,282.7730712890625,280.8687744140625,290.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955976724624,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623005390167236,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.201675129588692e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.689828584669158e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,7.156877109082416e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.689825674286112e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,0.0004596434009727,290.93292236328125,294.1499938964844,280.69439697265625,280.15643310546875,282.7371520996094,280.8476257324219,290.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616580486297607,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.201675129588692e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.689828584669158e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,7.156877109082416e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.689825674286112e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,0.0004596434009727,290.93292236328125,294.1499938964844,280.69439697265625,280.15643310546875,282.7371520996094,280.8476257324219,290.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616580486297607,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.17489087441936e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.661623334977776e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,7.136045314837247e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,9.66162042459473e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0004583054687827,290.9301452636719,294.1499938964844,280.6734619140625,280.13592529296875,282.7015991210937,280.82867431640625,290.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608869552612305,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.17489087441936e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.661623334977776e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,7.136045314837247e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,9.66162042459473e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0004583054687827,290.9301452636719,294.1499938964844,280.6734619140625,280.13592529296875,282.7015991210937,280.82867431640625,290.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608869552612305,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,9.148396202363074e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,9.633722947910428e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,7.115437620086595e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.633720037527382e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.0004569820011965,290.9273681640625,294.1499938964844,280.65362548828125,280.1164855957031,282.6663818359375,280.8116760253906,290.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600359916687012,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,9.148396202363074e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,9.633722947910428e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,7.115437620086595e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.633720037527382e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.0004569820011965,290.9273681640625,294.1499938964844,280.65362548828125,280.1164855957031,282.6663818359375,280.8116760253906,290.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600359916687012,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,9.12879768293351e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,9.613084694137795e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,7.100194488884881e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.613081783754752e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0004560029774438,290.9252319335937,294.1499938964844,280.63922119140625,280.1023864746094,282.639892578125,280.8002319335937,290.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481843538582,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593566417694092,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,9.122700430452824e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,9.60666366154328e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,7.095452019711956e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.606661478755996e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,0.0004556984349619,290.924560546875,294.1499938964844,280.6347961425781,280.0980529785156,282.6315612792969,280.7968139648437,290.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369125716,-0.005849122069776,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591403007507324,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,9.110313840210438e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.593620052328332e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,7.085817924235016e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.593617141945288e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.0004550796875264,290.92315673828125,294.1499938964844,280.625732421875,280.08917236328125,282.6142883300781,280.7901611328125,290.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.4402622145203168e-09,0.000970717112068,-0.0054446952417492,0.0,0.0,0.0,-0.0060225580818951,60.0,-6.586908340454102,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.098213195102288e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,9.580876940162852e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,7.076405745465308e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,9.580874029779808e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0004544752009678,290.9217529296875,294.1499938964844,280.61688232421875,280.0804748535156,282.5971069335937,280.783935546875,290.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894821594121595e-09,0.0009694276377558,-0.0050495970062911,0.0,0.0,0.0,-0.0059478092007339,60.0,-6.582448482513428,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.075455454876646e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,9.556912118569016e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,7.058705523377284e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.556909208185972e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.0004533384053502,290.9189453125,294.1499938964844,280.5997619628906,280.0636901855469,282.5630187988281,280.7728881835937,290.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573914527893066,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.075455454876646e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,9.556912118569016e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,7.058705523377284e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.556909208185972e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.0004533384053502,290.9189453125,294.1499938964844,280.5997619628906,280.0636901855469,282.5630187988281,280.7728881835937,290.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573914527893066,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.054718975676224e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,9.535075514577328e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,7.042576908133924e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,9.535072604194283e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0004523025709204,290.9161376953125,294.1499938964844,280.5833435058594,280.047607421875,282.52935791015625,280.7637634277344,290.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475342284356543e-09,0.0009647932020016,-0.0036294809542596,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566205024719238,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.054718975676224e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,9.535075514577328e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,7.042576908133924e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,9.535072604194283e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0004523025709204,290.9161376953125,294.1499938964844,280.5833435058594,280.047607421875,282.52935791015625,280.7637634277344,290.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475342284356543e-09,0.0009647932020016,-0.0036294809542596,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566205024719238,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
