time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.035842958837748e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,9.51519759837538e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,7.027895480860025e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.515195415588096e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0004513596941251,290.9132995605469,294.1499938964844,280.5675048828125,280.0321044921875,282.4960327148437,280.7562866210937,290.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559354782104492,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.035842958837748e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,9.51519759837538e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,7.027895480860025e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.515195415588096e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0004513596941251,290.9132995605469,294.1499938964844,280.5675048828125,280.0321044921875,282.4960327148437,280.7562866210937,290.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559354782104492,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.018986747832967e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,9.497447172179818e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,7.014784205239266e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.497444261796772e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0004505176621023,290.9104919433594,294.1499938964844,280.5521545410156,280.0170593261719,282.4631042480469,280.7504272460937,290.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553553581237793,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.018986747832967e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,9.497447172179818e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,7.014784205239266e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.497444261796772e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0004505176621023,290.9104919433594,294.1499938964844,280.5521545410156,280.0170593261719,282.4631042480469,280.7504272460937,290.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553553581237793,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,9.01131788850762e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.489370859228076e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,7.008819375187159e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.48936867644079e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.000450134568382,290.9090576171875,294.1499938964844,280.5446472167969,280.0096740722656,282.44677734375,280.7480773925781,290.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.20673016024142e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551079750061035,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.004058665595949e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,9.481726738158612e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,7.003173959674314e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.481724555371328e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0004497719928622,290.9076538085937,294.1499938964844,280.5372009277344,280.0024108886719,282.4305114746094,280.74609375,290.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622713550925,1.1191587656611546e-09,0.0009622702491469,-0.001980013679713,0.0,0.0,0.0,-0.0053819552995264,60.0,-6.55104923248291,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,4.5979442802490667e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,4.841866757487878e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,3.5761873732553795e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,4.8418653022963554e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.0002296771417604,290.90576171875,294.1499938964844,280.52252197265625,279.9880065917969,282.4028015136719,280.7427062988281,290.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139008375816,8.371057180767139e-10,0.0007139000226743,-0.0014868638245388,0.0,0.0,0.0,-0.0039869956672191,60.0,-5.641134738922119,-0.0,-1.6364603894203356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,4.5979442802490667e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,4.841866757487878e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,3.5761873732553795e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,4.8418653022963554e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.0002296771417604,290.90576171875,294.1499938964844,280.52252197265625,279.9880065917969,282.4028015136719,280.7427062988281,290.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139008375816,8.371057180767139e-10,0.0007139000226743,-0.0014868638245388,0.0,0.0,0.0,-0.0039869956672191,60.0,-5.641134738922119,-0.0,-1.6364603894203356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,4.360013554105535e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,4.5913133362773806e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,3.391129575902596e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,4.5913122448837385e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0002177919959649,290.9066772460937,294.1499938964844,280.5080261230469,279.97381591796875,282.3905639648437,280.7430419921875,290.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091815523,5.807990199890867e-10,0.0004643085994757,-0.0010626214789226,0.0,0.0,0.0,-0.0026153665967285,60.0,-3.944522857666016,-0.0,-1.4714775176116746e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,4.360013554105535e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,4.5913133362773806e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,3.391129575902596e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,4.5913122448837385e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0002177919959649,290.9066772460937,294.1499938964844,280.5080261230469,279.97381591796875,282.3905639648437,280.7430419921875,290.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091815523,5.807990199890867e-10,0.0004643085994757,-0.0010626214789226,0.0,0.0,0.0,-0.0026153665967285,60.0,-3.944522857666016,-0.0,-1.4714775176116746e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,3.076910070376471e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,3.240140722482465e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,2.3931577743496742e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,3.240139994886704e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,0.0001536982308607,290.9084777832031,294.1499938964844,280.4935913085937,279.9596862792969,282.38623046875,280.7472839355469,290.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206696128472,4.0286646241227686e-10,0.0003206692344974,-0.0007384735508821,0.0,0.0,0.0,-0.0018073396058753,60.0,-2.7613046169281006,-0.0,-7.328371243175979e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,3.076910070376471e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,3.240140722482465e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,2.3931577743496742e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,3.240139994886704e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,0.0001536982308607,290.9084777832031,294.1499938964844,280.4935913085937,279.9596862792969,282.38623046875,280.7472839355469,290.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206696128472,4.0286646241227686e-10,0.0003206692344974,-0.0007384735508821,0.0,0.0,0.0,-0.0018073396058753,60.0,-2.7613046169281006,-0.0,-7.328371243175979e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,2.1477668269653805e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,2.2617065042140894e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,1.670489291427657e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,2.2617059585172683e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001072855448001,290.9102783203125,294.1499938964844,280.4814758300781,279.9477844238281,282.3865661621094,280.7554016113281,290.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.862339532061497e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008721351623535,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,2.0016590497107245e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,2.107847649313044e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.5568495655315928e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,2.1078471036162227e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.998714085668324e-05,290.9105834960937,294.1499938964844,280.4791564941406,279.94549560546875,282.3867492675781,280.7569274902344,290.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.667621401553077e-10,0.0002132820227416,-0.0004880402702838,0.0,0.0,0.0,-0.001201358390972,60.0,-1.882848143577576,-0.0,-3.101401802041437e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.5886718756519258e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.6729512935853563e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,1.2356365914456546e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.6729509297874756e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.935755274957046e-05,290.9114074707031,294.1499938964844,280.47186279296875,279.9383850097656,282.3874206542969,280.7611999511719,290.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5281327962875366,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,1.2380392035993282e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.3037174539931584e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.629216037865262e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,1.303717181144748e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,6.184270023368299e-05,290.9120178222656,294.1499938964844,280.4645690917969,279.93121337890625,282.38800048828125,280.7644958496094,290.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168077316,1.6499440702588686e-10,0.0001319166331086,-0.0003018566058017,0.0,0.0,0.0,-0.0007430494879372,60.0,-1.2216047048568726,-0.0,-1.1864422777563275e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.034800546534825e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,7.40799850973417e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,5.471524218592094e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,7.407996690744767e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,3.514033232931979e-05,290.9126281738281,294.1499938964844,280.4497375488281,279.91668701171875,282.38873291015625,280.76824951171875,290.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495809404645115e-05,9.375347720386172e-11,7.495799945900217e-05,-0.0001715215767035,0.0,0.0,0.0,-0.0004222173593007,60.0,-0.7364611625671387,-0.0,-3.8307285121774726e-10,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.034800546534825e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,7.40799850973417e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,5.471524218592094e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,7.407996690744767e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,3.514033232931979e-05,290.9126281738281,294.1499938964844,280.4497375488281,279.91668701171875,282.38873291015625,280.76824951171875,290.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495809404645115e-05,9.375347720386172e-11,7.495799945900217e-05,-0.0001715215767035,0.0,0.0,0.0,-0.0004222173593007,60.0,-0.7364611625671387,-0.0,-3.8307285121774726e-10,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.5625391774374293e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,3.75153285858687e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,2.7708701964002103e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,3.751531721718493e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,1.7795644453144632e-05,290.912841796875,294.1499938964844,280.4345703125,279.9018249511719,282.3890075683594,280.76953125,290.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.796018791035749e-05,4.74784725423838e-11,3.7960140616633e-05,-8.686164073878899e-05,0.0,0.0,0.0,-0.0002138187701348,60.0,-0.4096797108650207,-0.0,-9.824197705343708e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.5625391774374293e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,3.75153285858687e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,2.7708701964002103e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,3.751531721718493e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,1.7795644453144632e-05,290.912841796875,294.1499938964844,280.4345703125,279.9018249511719,282.3890075683594,280.76953125,290.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.796018791035749e-05,4.74784725423838e-11,3.7960140616633e-05,-8.686164073878899e-05,0.0,0.0,0.0,-0.0002138187701348,60.0,-0.4096797108650207,-0.0,-9.824197705343708e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.5453673540832824e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,1.6273495475616071e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,1.201955228680163e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.6273490928142564e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,7.71943996369373e-06,290.9128112792969,294.1499938964844,280.4189453125,279.88653564453125,282.3890075683594,280.7698059082031,290.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466497982037254e-05,2.059538650733828e-11,1.646647615416441e-05,-3.767911402974278e-05,0.0,0.0,0.0,-9.27510263863951e-05,60.0,-0.1981249004602432,-0.0,-1.8485929800804435e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.5453673540832824e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,1.6273495475616071e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,1.201955228680163e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.6273490928142564e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,7.71943996369373e-06,290.9128112792969,294.1499938964844,280.4189453125,279.88653564453125,282.3890075683594,280.7698059082031,290.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466497982037254e-05,2.059538650733828e-11,1.646647615416441e-05,-3.767911402974278e-05,0.0,0.0,0.0,-9.27510263863951e-05,60.0,-0.1981249004602432,-0.0,-1.8485929800804435e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,5.112132157591986e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,5.383332108976902e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,3.976112168402324e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,5.383330972108524e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,2.553619196987711e-06,290.91278076171875,294.1499938964844,280.4028015136719,279.8706970214844,282.3890075683594,280.7698059082031,290.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.447263447422301e-06,6.813093058471997e-12,5.447256626212038e-06,-1.2464529390854295e-05,0.0,0.0,0.0,-3.068284422624856e-05,60.0,-0.0827356651425361,-0.0,-2.0229352047651528e-12,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,5.112132157591986e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,5.383332108976902e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,3.976112168402324e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,5.383330972108524e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,2.553619196987711e-06,290.91278076171875,294.1499938964844,280.4028015136719,279.8706970214844,282.3890075683594,280.7698059082031,290.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.447263447422301e-06,6.813093058471997e-12,5.447256626212038e-06,-1.2464529390854295e-05,0.0,0.0,0.0,-3.068284422624856e-05,60.0,-0.0827356651425361,-0.0,-2.0229352047651528e-12,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.563667464983155e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.699670460515336e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,1.993968226088328e-07,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,2.699669892081147e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,1.2806066251869197e-06,290.91278076171875,294.1499938964844,280.3944702148437,279.862548828125,282.38897705078125,280.7698059082031,290.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.731695531110745e-06,3.4166651712713718e-12,2.7316921205056133e-06,-6.250741535041016e-06,0.0,0.0,0.0,-1.5386860468424857e-05,60.0,-0.0496421344578266,-0.0,-5.087461485073219e-13,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,1.0545304718334593e-07,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.1104735619937857e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,8.201922696571273e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.1104732777766912e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,5.267604592518182e-07,290.9127502441406,294.1499938964844,280.385986328125,279.8542175292969,282.38897705078125,280.7698059082031,290.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1235579222557137e-06,1.4053199793098714e-12,1.1235564443268231e-06,-2.571015329522197e-06,0.0,0.0,0.0,-6.328700692392886e-06,60.0,-0.0275300871580839,-0.0,-8.607877458781737e-14,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,6.876610392225757e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,7.241416355441288e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,5.348487430723026e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,7.2414145790844495e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,3.4350136957073125e-08,290.9127502441406,294.1499938964844,280.3684387207031,279.8370056152344,282.38897705078125,280.7698059082031,290.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.32737888142765e-08,9.166172459723277e-14,7.327369644372085e-08,-1.676677499062862e-07,0.0,0.0,0.0,-4.12735971622169e-07,60.0,-0.0064622610807418,-0.0,-3.660384060132495e-16,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,6.876610392225757e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,7.241416355441288e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,5.348487430723026e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,7.2414145790844495e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,3.4350136957073125e-08,290.9127502441406,294.1499938964844,280.3684387207031,279.8370056152344,282.38897705078125,280.7698059082031,290.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.32737888142765e-08,9.166172459723277e-14,7.327369644372085e-08,-1.676677499062862e-07,0.0,0.0,0.0,-4.12735971622169e-07,60.0,-0.0064622610807418,-0.0,-3.660384060132495e-16,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-1.478018374356793e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.5564276534263401e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.1495725482646435e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.5564273203594323e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,-7.383017752715659e-09,290.9127502441406,294.1499938964844,280.3500061035156,279.8189392089844,282.38897705078125,280.7698059082031,290.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,1.5745262871291743e-08,-1.9678845413016038e-14,-1.5745243331366513e-08,3.602962195259352e-08,0.0,0.0,0.0,8.86793714016676e-08,60.0,-0.0010565577540546,-0.0,-1.6909762094845926e-17,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-1.478018374356793e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.5564276534263401e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.1495725482646435e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.5564273203594323e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,-7.383017752715659e-09,290.9127502441406,294.1499938964844,280.3500061035156,279.8189392089844,282.38897705078125,280.7698059082031,290.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,1.5745262871291743e-08,-1.9678845413016038e-14,-1.5745243331366513e-08,3.602962195259352e-08,0.0,0.0,0.0,8.86793714016676e-08,60.0,-0.0010565577540546,-0.0,-1.6909762094845926e-17,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,280.3307189941406,279.800048828125,282.38897705078125,280.7698059082031,290.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361450238141566e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,-6.711907190037891e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,280.3307189941406,279.800048828125,282.38897705078125,280.7698059082031,290.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361450238141566e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,-6.711907190037891e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.5584531238367897e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.6941797859510175e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.9899126834158065e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-2.694179243849931e-13,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,-1.2780020097746814e-12,290.9127502441406,294.1499938964844,280.3123474121094,279.78204345703125,282.38897705078125,280.7698059082031,290.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.991330060915897e-12,-1.5762553575102258e-17,1.991345890267615e-12,-2.2988529482792508e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001383037451887,-0.0,-5.066246171337539e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,280.31072998046875,279.78045654296875,282.38897705078125,280.7698059082031,290.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361450238141566e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,0.0001472371077397,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,280.30047607421875,279.7704162597656,282.38897705078125,280.7698059082031,290.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361450238141566e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,0.0001670910569373,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,280.29010009765625,279.76025390625,282.38897705078125,280.7698059082031,290.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361450238141566e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,0.0001726302871247,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.5584531238367897e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.6941797859510175e-13,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.9899126834158065e-13,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-2.694179243849931e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,-1.2780020097746814e-12,290.9127502441406,294.1499938964844,280.2689514160156,279.7395324707031,282.38897705078125,280.7698059082031,290.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.991330060915897e-12,-1.5762553575102258e-17,1.991345890267615e-12,-2.2988529482792508e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682703441474,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.5584531238367897e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.6941797859510175e-13,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.9899126834158065e-13,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-2.694179243849931e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,-1.2780020097746814e-12,290.9127502441406,294.1499938964844,280.2689514160156,279.7395324707031,282.38897705078125,280.7698059082031,290.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.991330060915897e-12,-1.5762553575102258e-17,1.991345890267615e-12,-2.2988529482792508e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682703441474,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.5584531238367897e-13,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.6941797859510175e-13,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899126834158065e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,2.694179243849931e-13,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,1.2780020097746814e-12,290.9127502441406,294.1499938964844,280.24737548828125,279.7183837890625,282.38897705078125,280.7698059082031,290.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,3.4309944208638088e-12,1.2320129786580138e-17,-3.431006780768575e-12,3.012184685707853e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000157358837896,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
