time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029760,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,282.8451538085937,282.26483154296875,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,8.065614309771264e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,282.9852600097656,282.3919982910156,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,7.448510075391823e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,282.9852600097656,282.3919982910156,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,7.448510075391823e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,283.1238098144531,282.5157775878906,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,6.772201288640646e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,283.1238098144531,282.5157775878906,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,6.772201288640646e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,283.260009765625,282.6353454589844,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,6.396473395398061e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,283.260009765625,282.6353454589844,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,6.396473395398061e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,283.3930358886719,282.74981689453125,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,5.936492186719988e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,283.3930358886719,282.74981689453125,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,5.936492186719988e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,283.4581604003906,282.8048400878906,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,5.72699576650848e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.5584531238367897e-13,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.6941797859510175e-13,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899126834158065e-13,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,2.694179243849931e-13,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,1.2780020097746814e-12,290.9127502441406,294.1499938964844,283.52215576171875,282.8582458496094,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,3.4309944208638088e-12,1.2320128132218913e-17,-3.431006780768575e-12,3.012184685707853e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.3421601364789246e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,283.6465759277344,282.95977783203125,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,5.050686624485935e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,283.6465759277344,282.95977783203125,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,5.050686624485935e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,283.7654724121094,283.05352783203125,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,4.756936178296201e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,283.7654724121094,283.05352783203125,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,4.756936178296201e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,283.8780822753906,283.1386108398437,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,4.413088561250333e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,283.8780822753906,283.1386108398437,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,4.413088561250333e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,283.983642578125,283.21417236328125,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,4.101121220401183e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,283.983642578125,283.21417236328125,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,4.101121220401183e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,284.03350830078125,283.2480773925781,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,3.948553128907406e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,284.0813293457031,283.279296875,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,3.807370774211449e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,284.1703796386719,283.3331298828125,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,3.5318372226811334e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0,290.9127502441406,294.1499938964844,284.1703796386719,283.3331298828125,282.38897705078125,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.198310957717835e-13,1.4361448583780338e-17,-7.198454614505689e-13,3.5668066807395553e-13,0.0,0.0,0.0,0.0,60.0,3.5318372226811334e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.0,0.050000000745058,3.96560249915634e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.050000000745058,4.175978660092561e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.050000000745058,3.084364708083598e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.050000000745058,4.1759776192584746e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.961181640625,0.0,0.050000000745058,1.9809030804562863e-10,290.9127502441406,291.1499938964844,284.25,283.3747863769531,282.38897705078125,280.7698059082031,290.3962707519531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2615630468922916e-10,5.142463548327353e-16,4.2615577733329246e-10,-9.71537073013451e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.071197268895048e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.0,0.050000000745058,3.96560249915634e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.050000000745058,4.175978660092561e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.050000000745058,3.084364708083598e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.050000000745058,4.1759776192584746e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.961181640625,0.0,0.050000000745058,1.9809030804562863e-10,290.9127502441406,291.1499938964844,284.25,283.3747863769531,282.38897705078125,280.7698059082031,290.3962707519531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2615630468922916e-10,5.142463548327353e-16,4.2615577733329246e-10,-9.71537073013451e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.071197268895048e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092529296875,0.6341404318809509,0.050000000745058,0.0408408567309379,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094665527344,0.6341404318809509,0.050000000745058,0.0430074073374271,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60968017578125,0.6341404318809509,0.050000000745058,0.0317651256918907,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.609375,0.6341404318809509,0.050000000745058,0.0430074036121368,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094665527344,0.6341404318809509,0.050000000745058,0.2040085941553115,290.5498046875,291.1499938964844,284.2872619628906,283.3920288085937,292.37176513671875,294.08404541015625,290.44061279296875,1.0,0.1097140461206436,0.0114842802286148,0.0114842802286148,1.0,1.0,-0.4354487061500549,8.595816325396299e-07,0.4354478418827057,-0.132820188999176,0.0,0.0,0.0,10.1759033203125,60.0,381.905517578125,-0.0,12.278898239135742,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168212890625,0.6313422918319702,0.050000000745058,0.04523616284132,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168212890625,0.6313422918319702,0.050000000745058,0.0476358570158481,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168518066406,0.6313422918319702,0.050000000745058,0.0351836830377578,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168212890625,0.6313422918319702,0.050000000745058,0.0476358570158481,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168518066406,0.6313422918319702,0.050000000745058,0.2259639948606491,290.6364440917969,291.1499938964844,284.324462890625,283.40850830078125,293.67364501953125,297.4980163574219,290.845458984375,1.0,0.1210938319563865,0.0229685604572296,0.0229685604572296,1.0,1.0,-0.4819968640804291,3.565965698726359e-06,0.4819933176040649,-0.1438867300748825,0.0,0.0,0.0,12.500347137451172,60.0,814.4815673828125,-0.0,16.681337356567383,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35467529296875,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4876708984375,1.0,0.1406053006649017,0.0459371209144592,0.0459371209144592,1.0,1.0,-0.4867365956306457,3.764130815397948e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7975463867188,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35467529296875,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4876708984375,1.0,0.1406053006649017,0.0459371209144592,0.0459371209144592,1.0,1.0,-0.4867365956306457,3.764130815397948e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7975463867188,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57843017578125,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57843017578125,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.57843017578125,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57843017578125,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57843017578125,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6022033691406,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.7165832519531,1.0,0.1490138173103332,0.057421401143074,0.057421401143074,1.0,1.0,-0.4881990849971771,0.0001062896044459,0.4880927801132202,-0.1452920287847519,0.0,0.0,0.0,23.679874420166016,60.0,729.8599853515625,-0.0,26.346338272094727,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80029296875,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.80029296875,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80029296875,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80029296875,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.80029296875,0.5324388742446899,0.050000000745058,0.2295267283916473,291.82147216796875,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.60748291015625,291.92578125,1.0,0.1565811783075332,0.2459371238946914,0.2459371238946914,0.9955119490623474,1.0,-0.489600121974945,0.0325617343187332,0.457038402557373,-0.113335020840168,0.0,0.0,0.0,27.199312210083008,60.0,657.7423095703125,-0.0,29.38006591796875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2055969238281,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.28497314453125,1.0,0.1694027483463287,0.6229685544967651,0.6229685544967651,0.9865358471870422,1.0,-0.4921590387821197,0.18637116253376,0.3057878911495209,0.039160918444395,0.0,0.0,0.0,33.64053726196289,60.0,439.2845764160156,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2055969238281,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.28497314453125,1.0,0.1694027483463287,0.6229685544967651,0.6229685544967651,0.9865358471870422,1.0,-0.4921590387821197,0.18637116253376,0.3057878911495209,0.039160918444395,0.0,0.0,0.0,33.64053726196289,60.0,439.2845764160156,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2640686035156,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2337341308594,1.0,0.1795582026243209,1.0,1.0,0.9775597453117372,1.0,-0.4943325221538543,0.2161071598529815,0.2782253623008728,0.068211443722248,0.0,0.0,0.0,39.09871292114258,60.0,-41.53721237182617,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2640686035156,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2337341308594,1.0,0.1795582026243209,1.0,1.0,0.9775597453117372,1.0,-0.4943325221538543,0.2161071598529815,0.2782253623008728,0.068211443722248,0.0,0.0,0.0,39.09871292114258,60.0,-41.53721237182617,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.2325878292322158,292.18560791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599670410156,292.1768798828125,1.0,0.1875163912773132,1.0,1.0,0.9317595362663268,1.0,-0.4961300492286682,0.217892050743103,0.2782379984855652,0.0694968923926353,0.0,0.0,0.0,43.6091423034668,48.0,-90.85096740722656,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.2325878292322158,292.18560791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599670410156,292.1768798828125,1.0,0.1875163912773132,1.0,1.0,0.9317595362663268,1.0,-0.4961300492286682,0.217892050743103,0.2782379984855652,0.0694968923926353,0.0,0.0,0.0,43.6091423034668,48.0,-90.85096740722656,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.2327982187271118,292.1540832519531,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511474609375,292.1459045410156,1.0,0.1889606565237045,1.0,1.0,0.8859593272209167,1.0,-0.4965791404247284,0.219371810555458,0.2772073447704315,0.0707778185606002,0.0,0.0,0.0,44.73477554321289,36.0,-85.31353759765625,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.2327982187271118,292.1540832519531,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511474609375,292.1459045410156,1.0,0.1889606565237045,1.0,1.0,0.8859593272209167,1.0,-0.4965791404247284,0.219371810555458,0.2772073447704315,0.0707778185606002,0.0,0.0,0.0,44.73477554321289,36.0,-85.31353759765625,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
