time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.2326861172914505,292.1369323730469,290.1499938964844,284.8012390136719,283.55975341796875,291.900146484375,297.5474853515625,292.1278991699219,1.0,0.1877671927213668,1.0,1.0,0.8630592226982117,1.0,-0.4963401257991791,0.2201103568077087,0.2762297689914703,0.0715149044990539,0.0,0.0,0.0,44.13424301147461,36.0,-81.5212631225586,-0.0,44.21036529541016,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1181030273437,289.6499938964844,284.8375244140625,283.5672607421875,291.87750244140625,297.5442810058594,292.1081237792969,1.0,0.1854884922504425,1.0,1.0,0.8265480399131775,1.0,-0.4958527088165283,0.2215478718280792,0.2743048369884491,0.072997860610485,0.0,0.0,0.0,42.910423278808594,25.0,-79.89573669433594,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7789306640625,297.5389709472656,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.7535257339477539,1.0,-0.4943525791168213,0.2262293994426727,0.2681231796741485,0.0778563097119331,0.0,0.0,0.0,39.14450073242188,25.0,-90.3093032836914,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7789306640625,297.5389709472656,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.7535257339477539,1.0,-0.4943525791168213,0.2262293994426727,0.2681231796741485,0.0778563097119331,0.0,0.0,0.0,39.14450073242188,25.0,-90.3093032836914,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000861883163452,0.050000000745058,0.046320404857397,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000861883163452,0.050000000745058,0.0487776137888431,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000861883163452,0.050000000745058,0.0360269807279109,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000861883163452,0.050000000745058,0.0487776137888431,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000861883163452,0.050000000745058,0.2313800007104873,292.03131103515625,289.1499938964844,284.9554443359375,283.58843994140625,291.6678466796875,297.5362854003906,292.0128479003906,1.0,0.175006702542305,1.0,1.0,0.7076743245124817,1.0,-0.493554025888443,0.2313338369131088,0.262220174074173,0.0830046758055687,0.0,0.0,0.0,37.14035415649414,25.0,-107.93098449707033,-0.0,38.01587677001953,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020751953125,288.6499938964844,284.9823608398437,283.5926208496094,291.5752868652344,297.53485107421875,291.9801330566406,1.0,0.1731411814689636,1.0,1.0,0.6805033683776855,1.0,-0.4931538105010986,0.2355303764343261,0.2576234340667724,0.0871979966759681,0.0,0.0,0.0,36.13584899902344,25.0,-124.24601745605467,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.23076693713665,291.8780822753906,288.1499938964844,285.0546264648437,283.6028137207031,290.8085632324219,297.5313720703125,291.82647705078125,1.0,0.1688419878482818,1.0,1.0,0.5587203502655029,1.0,-0.492246150970459,0.2707108855247497,0.2215352654457092,0.1221998035907745,0.0,0.0,0.0,33.86050033569336,25.0,-271.2124328613281,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.23076693713665,291.8780822753906,288.1499938964844,285.0546264648437,283.6028137207031,290.8085632324219,297.5313720703125,291.82647705078125,1.0,0.1688419878482818,1.0,1.0,0.5587203502655029,1.0,-0.492246150970459,0.2707108855247497,0.2215352654457092,0.1221998035907745,0.0,0.0,0.0,33.86050033569336,25.0,-271.2124328613281,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.514373779296875,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.514373779296875,0.050000000745058,0.2304329574108123,291.5577087402344,287.6499938964844,285.1268615722656,283.611572265625,289.2303466796875,297.52734375,291.4357604980469,1.0,0.1654064357280731,1.0,1.0,0.4369373023509979,1.0,-0.4915336966514587,0.337499052286148,0.1540346443653106,0.1885939091444015,0.0,0.0,0.0,32.079139709472656,25.0,-622.4174194335938,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.514373779296875,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.514373779296875,0.050000000745058,0.2304329574108123,291.5577087402344,287.6499938964844,285.1268615722656,283.611572265625,289.2303466796875,297.52734375,291.4357604980469,1.0,0.1654064357280731,1.0,1.0,0.4369373023509979,1.0,-0.4915336966514587,0.337499052286148,0.1540346443653106,0.1885939091444015,0.0,0.0,0.0,32.079139709472656,25.0,-622.4174194335938,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.5168320536613464,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.5168320536613464,0.050000000745058,0.0485485307872295,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.5168320536613464,0.050000000745058,0.0358577817678451,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.5168320536613464,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.5168320536613464,0.050000000745058,0.230293333530426,291.2829284667969,287.6499938964844,285.1629638671875,283.615478515625,288.2722473144531,297.52447509765625,291.1199645996094,1.0,0.1639542877674102,1.0,1.0,0.3760457634925842,1.0,-0.4912358522415161,0.3763816356658935,0.1148542165756225,0.2272326499223709,0.0,0.0,0.0,31.335742950439453,25.0,-840.6466674804688,-0.0,32.94781875610352,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191137194633484,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191137194633484,0.050000000745058,0.0485223047435283,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191137194633484,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191137194633484,0.050000000745058,0.0485223047435283,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191137194633484,0.050000000745058,0.2301689088344574,290.92974853515625,287.1499938964844,285.19903564453125,283.6190795898437,287.2863464355469,297.5205993652344,290.72998046875,1.0,0.1626525968313217,1.0,1.0,0.305679589509964,1.0,-0.4909704625606537,0.4162918627262115,0.0746785998344421,0.2668828964233398,0.0,0.0,0.0,30.674081802368164,25.0,-1053.8597412109375,-0.0,32.3773078918457,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.091796875,0.5231366157531738,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.091796875,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.091796875,0.5231366157531738,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.091796875,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.091796875,0.5231366157531738,0.050000000745058,0.2299607396125793,290.0464782714844,286.6499938964844,285.271240234375,283.6255187988281,285.98101806640625,297.50909423828125,289.81219482421875,1.0,0.1604370325803756,1.0,1.0,0.1649471968412399,1.0,-0.4905265867710113,0.4656701385974884,0.0248564556241035,0.3158695995807647,0.0,0.0,0.0,29.56446647644043,25.0,-1297.3380126953125,-0.0,31.419288635253903,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.091796875,0.5231366157531738,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.091796875,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.091796875,0.5231366157531738,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.091796875,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.091796875,0.5231366157531738,0.050000000745058,0.2299607396125793,290.0464782714844,286.6499938964844,285.271240234375,283.6255187988281,285.98101806640625,297.50909423828125,289.81219482421875,1.0,0.1604370325803756,1.0,1.0,0.1649471968412399,1.0,-0.4905265867710113,0.4656701385974884,0.0248564556241035,0.3158695995807647,0.0,0.0,0.0,29.56446647644043,25.0,-1297.3380126953125,-0.0,31.419288635253903,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5124816894531,0.5253422260284424,0.1331997960805893,0.0460145473480224,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5124816894531,0.5253422260284424,0.050000000745058,0.048455536365509,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5124816894531,0.5255321860313416,0.1234321221709251,0.0358214490115642,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5124816894531,0.5253422260284424,0.050000000745058,0.048455536365509,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5124816894531,0.5253422260284424,0.050000000745058,0.2298521995544433,289.4677124023437,286.6499938964844,285.31658935546875,283.62908935546875,285.3912353515625,297.4992370605469,289.2382507324219,1.0,0.1592708379030227,1.0,1.0,0.0765800550580024,1.0,-0.4903313219547272,0.4894067943096161,0.0009245336987078,0.3393753170967102,0.0,0.0,0.0,28.98571014404297,25.0,-1326.3543701171875,-0.0,30.923503875732425,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.7380431294441223,0.1325641572475433,0.1046581640839576,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14324951171875,0.5519135594367981,0.050000000745058,0.0482286363840103,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0609436035156,0.7232891321182251,0.1229243129491806,0.0762523263692855,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14324951171875,0.5519135594367981,0.050000000745058,0.0482286363840103,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.14324951171875,0.5519135594367981,0.050000000745058,0.2287758886814117,289.07183837890625,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8194580078125,1.0,0.1601768583059311,1.0,1.0,0.0242148153483867,1.0,-0.6073532700538635,0.6073407530784607,1.2510293345258106e-05,0.4310697615146637,0.0,0.0,0.0,24.175537109375,45.0,-1424.477783203125,-0.0,37.78423690795898,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0695495605469,0.7457792162895203,0.1238501071929931,0.1142784282565116,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.5399612188339233,0.050000000745058,0.0483207255601882,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733947753906,0.7307577133178711,0.1162333190441131,0.083259180188179,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.5399612188339233,0.050000000745058,0.0483207255601882,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.5399612188339233,0.050000000745058,0.2292127162218094,288.09014892578125,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,297.47247314453125,287.9309997558594,1.0,0.1678633987903595,1.0,1.0,0.0156217301264405,1.0,-0.6280983090400696,0.6280951499938965,3.196321586074191e-06,0.4480660259723663,0.0,0.0,0.0,26.69618225097656,45.0,-1243.9207763671875,-0.0,42.68224334716797,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800109863281,0.7403414845466614,0.1229623183608055,0.1134148612618446,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638122558594,0.5366095304489136,0.050000000745058,0.0483491607010364,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9835510253906,0.7257763743400574,0.115484595298767,0.0827216506004333,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638122558594,0.5366095304489136,0.050000000745058,0.0483491607010364,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638122558594,0.5366095304489136,0.050000000745058,0.2293476015329361,287.9990234375,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.8487854003906,1.0,0.1691695153713226,1.0,1.0,0.014528889209032,1.0,-0.6266471147537231,0.6266443133354187,2.810446176226833e-06,0.4468738436698913,0.0,0.0,0.0,27.403106689453125,33.0,-1201.3134765625,-0.0,43.27207565307617,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631103515625,0.7244813442230225,0.1190586686134338,0.1093873530626297,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62451171875,0.5295313000679016,0.050000000745058,0.0484136529266834,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657653808594,0.7105417847633362,0.1121271252632141,0.0800967440009117,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62451171875,0.5295313000679016,0.050000000745058,0.0484136529266834,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62451171875,0.5295313000679016,0.050000000745058,0.2296535223722458,287.57684326171875,286.1499938964844,285.4601135253906,283.6385192871094,285.45361328125,297.45343017578125,287.4566955566406,1.0,0.1708645224571228,1.0,1.0,0.0085865221917629,1.0,-0.6191849112510681,0.6191835403442383,1.3771870044365642e-06,0.440762847661972,0.0,0.0,0.0,28.969253540039062,33.0,-983.4732055664062,-0.0,44.07819747924805,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34161376953125,0.7194086313247681,0.1173688545823097,0.107532188296318,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39501953125,0.528436005115509,0.050000000745058,0.0484242402017116,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439636230469,0.7052764892578125,0.1105828061699867,0.0788276344537735,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39501953125,0.528436005115509,0.050000000745058,0.0484242402017116,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39501953125,0.528436005115509,0.050000000745058,0.229703739285469,287.3534240722656,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4429626464844,287.2460021972656,1.0,0.170842170715332,1.0,1.0,0.0048429630696773,1.0,-0.6155206561088562,0.6155197620391846,8.695303108652297e-07,0.4377613961696625,0.0,0.0,0.0,29.204620361328125,25.0,-863.5523071289062,-0.0,43.90509033203125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769348144531,0.7692441940307617,0.1160013899207115,0.1055106297135353,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12811279296875,0.5789003968238831,0.050000000745058,0.0480576008558273,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794372558594,0.7542855739593506,0.1091950833797454,0.077324703335762,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12811279296875,0.5789003968238831,0.050000000745058,0.0480576008558273,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10797119140625,0.6835206151008606,0.1098534539341926,0.3684267699718475,287.0809326171875,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.9722595214844,1.0,0.1725826561450958,1.0,1.0,0.0,1.0,-0.7766903042793274,0.7766896486282349,6.550347393385891e-07,0.5654526352882385,0.0,0.0,0.0,21.392322540283203,25.0,-788.9116821289062,-0.0,55.024810791015625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70611572265625,0.8500027656555176,0.1148872300982475,0.1042018309235572,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732238769531,0.6448253393173218,0.050000000745058,0.0477616302669048,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.8336617946624756,0.1078593283891677,0.0762229561805725,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732238769531,0.6448253393173218,0.050000000745058,0.0477616302669048,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109375,0.828802227973938,0.1058899611234664,0.4804199635982513,286.6991271972656,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734130859375,286.6158142089844,1.0,0.1755670309066772,1.0,1.0,0.0,1.0,-0.907703161239624,0.907702386379242,7.938222097436665e-07,0.6745741367340088,0.0,0.0,0.0,15.34532642364502,25.0,-762.6576538085938,-0.0,66.3656005859375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.7909714579582214,0.113007940351963,0.1024573519825935,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.6035168170928955,0.050000000745058,0.0479313433170318,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.772259533405304,0.1049511507153511,0.0742856562137603,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.6035168170928955,0.050000000745058,0.0479313433170318,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139953613281,0.7585566639900208,0.0983949601650238,0.4521091878414154,286.3089599609375,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2724304199219,1.0,0.1784037202596664,1.0,1.0,0.0,1.0,-0.8697245717048645,0.8697237968444824,7.442160381287977e-07,0.6434834599494934,0.0,0.0,0.0,19.21812057495117,25.0,-473.5671691894531,-0.0,65.9727783203125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.7909714579582214,0.113007940351963,0.1024573519825935,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.6035168170928955,0.050000000745058,0.0479313433170318,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.772259533405304,0.1049511507153511,0.0742856562137603,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.6035168170928955,0.050000000745058,0.0479313433170318,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139953613281,0.7585566639900208,0.0983949601650238,0.4521091878414154,286.3089599609375,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2724304199219,1.0,0.1784037202596664,1.0,1.0,0.0,1.0,-0.8697245717048645,0.8697237968444824,7.442160381287977e-07,0.6434834599494934,0.0,0.0,0.0,19.21812057495117,25.0,-473.5671691894531,-0.0,65.9727783203125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769714355469,0.7707563042640686,0.1125857681035995,0.1019663587212562,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.5878696441650391,0.050000000745058,0.0480084605515003,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.751169741153717,0.1036817133426666,0.0733449980616569,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.5878696441650391,0.050000000745058,0.0480084605515003,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.7335836291313171,0.0952938571572303,0.4368282258510589,286.1753845214844,286.45001220703125,285.67626953125,283.650146484375,285.6715087890625,297.2284545898437,286.14776611328125,1.0,0.1793882548809051,1.0,1.0,0.0,1.0,-0.849848747253418,0.8498480319976807,7.189349275904533e-07,0.6270577907562256,0.0,0.0,0.0,20.95024681091309,25.0,-345.7971496582031,-0.0,65.31441497802734,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.7618094682693481,0.1124933362007141,0.1018352583050727,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.5803149938583374,0.050000000745058,0.0480489954352378,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.7415278553962708,0.1029978469014167,0.0728313624858856,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.5803149938583374,0.050000000745058,0.0480489954352378,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078186035156,0.7216052412986755,0.0935792997479438,0.4283899664878845,286.1044616699219,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0819702148437,1.0,0.1798786520957946,1.0,1.0,0.0,1.0,-0.839043378829956,0.8390426635742188,7.053947115309711e-07,0.6181022524833679,0.0,0.0,0.0,21.85808181762696,25.0,-275.83551025390625,-0.0,64.90739440917969,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.7497686743736267,0.1127022355794906,0.1019450426101684,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.569024920463562,0.050000000745058,0.0481144450604915,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7274267673492432,0.1018333807587623,0.0719643980264663,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.569024920463562,0.050000000745058,0.0481144450604915,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7013559341430664,0.0906072705984115,0.4138074815273285,285.99267578125,286.54998779296875,285.77392578125,283.6555480957031,285.7689514160156,297.169189453125,285.979736328125,1.0,0.1805918663740158,1.0,1.0,0.0,1.0,-0.820787250995636,0.8207865953445435,6.828284426774189e-07,0.6029108762741089,0.0,0.0,0.0,23.31693649291992,25.0,-156.0480194091797,-0.0,64.11509704589844,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7491905689239502,0.1127375811338424,0.1019717082381248,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.5684213638305664,0.050000000745058,0.0481181293725967,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.726666271686554,0.1017642766237258,0.0719129890203476,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.5684213638305664,0.050000000745058,0.0481181293725967,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.7001667618751526,0.0904282256960868,0.4129315018653869,285.9867248535156,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.974365234375,1.0,0.1806271970272064,1.0,1.0,0.0,1.0,-0.8197153210639954,0.8197146654129028,6.815148481109645e-07,0.6020155549049377,0.0,0.0,0.0,23.398624420166016,25.0,-148.91635131835938,-0.0,64.06311798095703,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438600063323975,0.1134945079684257,0.1025814339518547,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620032548904419,0.050000000745058,0.0481586083769798,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183586359024048,0.1009702906012535,0.0713184550404548,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620032548904419,0.050000000745058,0.0481586083769798,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868784427642822,0.0883068144321441,0.4025809466838836,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9238586425781,1.0,0.1809542924165725,1.0,1.0,0.0,1.0,-0.8074066042900085,0.807405948638916,6.665173941655667e-07,0.5917002558708191,0.0,0.0,0.0,24.29097557067871,25.0,-65.6717300415039,-0.0,63.40552520751953,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438600063323975,0.1134945079684257,0.1025814339518547,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620032548904419,0.050000000745058,0.0481586083769798,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183586359024048,0.1009702906012535,0.0713184550404548,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620032548904419,0.050000000745058,0.0481586083769798,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868784427642822,0.0883068144321441,0.4025809466838836,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9238586425781,1.0,0.1809542924165725,1.0,1.0,0.0,1.0,-0.8074066042900085,0.807405948638916,6.665173941655667e-07,0.5917002558708191,0.0,0.0,0.0,24.29097557067871,25.0,-65.6717300415039,-0.0,63.40552520751953,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427897453308105,0.1140290722250938,0.1030287817120552,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.559996485710144,0.050000000745058,0.0481717884540557,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.7156222462654114,0.100695215165615,0.0711090937256813,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.559996485710144,0.050000000745058,0.0481717884540557,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.6823373436927795,0.0875070467591285,0.3986961841583252,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.914306640625,1.0,0.1810203790664672,1.0,1.0,0.0,1.0,-0.8030609488487244,0.8030602335929871,6.612605147893191e-07,0.588044285774231,0.0,0.0,0.0,24.57804107666016,25.0,-35.267608642578125,-0.0,63.13621139526367,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7424548268318176,0.114652119576931,0.1035574898123741,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585259795188904,0.050000000745058,0.0481816157698631,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.713551938533783,0.1004852652549743,0.0709466934204101,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585259795188904,0.050000000745058,0.0481816157698631,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6787674427032471,0.0868343263864517,0.395437479019165,285.9127502441406,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810443252325058,1.0,1.0,0.0,1.0,-0.7996127009391785,0.7996120452880859,6.571059998350393e-07,0.5851426124572754,0.0,0.0,0.0,24.78998374938965,25.0,-10.40602684020996,-0.0,62.901649475097656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433951497077942,0.116123542189598,0.1048234924674034,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567076206207275,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109050750732422,0.1002235785126686,0.0707365125417709,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567076206207275,0.050000000745058,0.0481939762830734,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737087965011597,0.0857748836278915,0.3903231620788574,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810123920440673,1.0,1.0,0.0,1.0,-0.7947707772254944,0.7947701215744019,6.513078005809803e-07,0.5810860991477966,0.0,0.0,0.0,25.05155563354492,25.0,26.733985900878903,-0.0,62.52485275268555,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433951497077942,0.116123542189598,0.1048234924674034,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567076206207275,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109050750732422,0.1002235785126686,0.0707365125417709,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567076206207275,0.050000000745058,0.0481939762830734,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737087965011597,0.0857748836278915,0.3903231620788574,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810123920440673,1.0,1.0,0.0,1.0,-0.7947707772254944,0.7947701215744019,6.513078005809803e-07,0.5810860991477966,0.0,0.0,0.0,25.05155563354492,25.0,26.733985900878903,-0.0,62.52485275268555,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458511590957642,0.1178434193134307,0.1063204109668731,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558745861053467,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096878290176392,0.1001263558864593,0.0706460624933242,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558745861053467,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.670529842376709,0.0849904045462608,0.386550098657608,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809265166521072,1.0,1.0,0.0,1.0,-0.7919438481330872,0.7919431924819946,6.479637022493989e-07,0.5787665843963623,0.0,0.0,0.0,25.167695999145508,25.0,51.80451583862305,-0.0,62.25654602050781,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
