time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458511590957642,0.1178434193134307,0.1063204109668731,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558745861053467,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096878290176392,0.1001263558864593,0.0706460624933242,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558745861053467,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.670529842376709,0.0849904045462608,0.386550098657608,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809265166521072,1.0,1.0,0.0,1.0,-0.7919438481330872,0.7919431924819946,6.479637022493989e-07,0.5787665843963623,0.0,0.0,0.0,25.167695999145508,25.0,51.80451583862305,-0.0,62.25654602050781,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.749330997467041,0.1197626590728759,0.1080026552081108,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362271308899,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.709420919418335,0.1001508757472038,0.0706445202231407,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362271308899,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.668536901473999,0.0843944028019905,0.3836889863014221,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808285117149353,1.0,1.0,0.0,1.0,-0.7905308604240417,0.7905302047729492,6.463407089540851e-07,0.577686607837677,0.0,0.0,0.0,25.19600486755371,25.0,68.8263931274414,-0.0,62.08283996582031,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.749330997467041,0.1197626590728759,0.1080026552081108,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362271308899,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.709420919418335,0.1001508757472038,0.0706445202231407,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362271308899,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.668536901473999,0.0843944028019905,0.3836889863014221,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808285117149353,1.0,1.0,0.0,1.0,-0.7905308604240417,0.7905302047729492,6.463407089540851e-07,0.577686607837677,0.0,0.0,0.0,25.19600486755371,25.0,68.8263931274414,-0.0,62.08283996582031,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535367012023926,0.1218464970588684,0.1098373457789421,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613968849182,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097852826118469,0.1002674028277397,0.0707100927829742,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613968849182,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673159599304199,0.0839326456189155,0.381472110748291,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807432770729065,1.0,1.0,0.0,1.0,-0.7901485562324524,0.7901479005813599,6.459743531195272e-07,0.5775227546691895,0.0,0.0,0.0,25.17204475402832,25.0,80.46931457519531,-0.0,61.99342727661133,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535367012023926,0.1218464970588684,0.1098373457789421,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613968849182,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097852826118469,0.1002674028277397,0.0707100927829742,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613968849182,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673159599304199,0.0839326456189155,0.381472110748291,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807432770729065,1.0,1.0,0.0,1.0,-0.7901485562324524,0.7901479005813599,6.459743531195272e-07,0.5775227546691895,0.0,0.0,0.0,25.17204475402832,25.0,80.46931457519531,-0.0,61.99342727661133,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558520436286926,0.1229425743222236,0.1108046323060989,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559149384498596,0.050000000745058,0.0481994487345218,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101364135742188,0.1003537029027938,0.0707632824778556,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559149384498596,0.050000000745058,0.0481994487345218,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669133901596069,0.0837410315871238,0.3805506527423858,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1149597167969,286.0982360839844,1.0,0.1807102262973785,1.0,1.0,0.0,1.0,-0.7902647852897644,0.7902641296386719,6.46166370188439e-07,0.5777156352996826,0.0,0.0,0.0,25.147579193115234,25.0,84.84654998779297,-0.0,61.977935791015625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582853436470032,0.1240715086460113,0.1118021309375763,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561118721961975,0.050000000745058,0.0481980890035629,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105729579925537,0.100456029176712,0.0708280727267265,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561118721961975,0.050000000745058,0.0481980890035629,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6666179895401001,0.083571121096611,0.379732072353363,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806852519512176,1.0,1.0,0.0,1.0,-0.790553867816925,0.7905532717704773,6.465696174018376e-07,0.5780632495880127,0.0,0.0,0.0,25.11751174926757,25.0,88.49703216552734,-0.0,61.98077392578125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634557485580444,0.1264212727546692,0.1138812750577926,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566012263298035,0.050000000745058,0.0481947213411331,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116461396217346,0.1007032096385955,0.0709883645176887,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566012263298035,0.050000000745058,0.0481947213411331,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662853360176086,0.0832873061299324,0.3783586025238037,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806626468896865,1.0,1.0,0.0,1.0,-0.7915849685668945,0.791584312915802,6.479286867033807e-07,0.5791608691215515,0.0,0.0,0.0,25.046022415161133,25.0,94.11921691894533,-0.0,62.03893661499024,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634557485580444,0.1264212727546692,0.1138812750577926,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566012263298035,0.050000000745058,0.0481947213411331,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116461396217346,0.1007032096385955,0.0709883645176887,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566012263298035,0.050000000745058,0.0481947213411331,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662853360176086,0.0832873061299324,0.3783586025238037,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806626468896865,1.0,1.0,0.0,1.0,-0.7915849685668945,0.791584312915802,6.479286867033807e-07,0.5791608691215515,0.0,0.0,0.0,25.046022415161133,25.0,94.11921691894533,-0.0,62.03893661499024,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689656019210815,0.1288842111825943,0.11606365442276,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571771860122681,0.050000000745058,0.048190776258707,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129176259040833,0.1009999215602874,0.0711842104792594,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571771860122681,0.050000000745058,0.048190776258707,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662201285362244,0.0830663964152336,0.3772794306278229,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806793808937072,1.0,1.0,0.0,1.0,-0.7931345105171204,0.7931338548660278,6.499185474240221e-07,0.5807120203971863,0.0,0.0,0.0,24.965694427490234,25.0,98.1405029296875,-0.0,62.16297912597656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689656019210815,0.1288842111825943,0.11606365442276,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571771860122681,0.050000000745058,0.048190776258707,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129176259040833,0.1009999215602874,0.0711842104792594,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571771860122681,0.050000000745058,0.048190776258707,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662201285362244,0.0830663964152336,0.3772794306278229,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806793808937072,1.0,1.0,0.0,1.0,-0.7931345105171204,0.7931338548660278,6.499185474240221e-07,0.5807120203971863,0.0,0.0,0.0,24.965694427490234,25.0,98.1405029296875,-0.0,62.16297912597656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747586369514465,0.1314526349306106,0.1183418929576873,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578096508979797,0.050000000745058,0.048186469823122,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143353819847107,0.1013404726982116,0.0714113116264343,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578096508979797,0.050000000745058,0.048186469823122,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663634181022644,0.0828987434506416,0.3764474093914032,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.180737167596817,1.0,1.0,0.0436203330755233,1.0,-0.7951322793960571,0.7950617671012878,7.05146521795541e-05,0.582602322101593,0.0,0.0,0.0,24.881383895874023,25.0,101.2547836303711,-0.0,62.34926223754883,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747586369514465,0.1314526349306106,0.1183418929576873,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578096508979797,0.050000000745058,0.048186469823122,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143353819847107,0.1013404726982116,0.0714113116264343,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578096508979797,0.050000000745058,0.048186469823122,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663634181022644,0.0828987434506416,0.3764474093914032,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.180737167596817,1.0,1.0,0.0436203330755233,1.0,-0.7951322793960571,0.7950617671012878,7.05146521795541e-05,0.582602322101593,0.0,0.0,0.0,24.881383895874023,25.0,101.2547836303711,-0.0,62.34926223754883,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807906866073608,0.1341236531734466,0.1207122132182121,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584778785705566,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158665657043457,0.1017226502299308,0.0716674700379371,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584778785705566,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666774749755859,0.082779087126255,0.3758344054222107,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244201660156,297.1234130859375,286.4166564941406,1.0,0.1808366626501083,1.0,1.0,0.0872406661510467,1.0,-0.7975378632545471,0.7951267957687378,0.0024110865779221,0.5826376080513,0.0,0.0,0.0,24.796367645263672,25.0,110.05144500732422,-0.0,62.59562683105469,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807906866073608,0.1341236531734466,0.1207122132182121,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584778785705566,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158665657043457,0.1017226502299308,0.0716674700379371,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584778785705566,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666774749755859,0.082779087126255,0.3758344054222107,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244201660156,297.1234130859375,286.4166564941406,1.0,0.1808366626501083,1.0,1.0,0.0872406661510467,1.0,-0.7975378632545471,0.7951267957687378,0.0024110865779221,0.5826376080513,0.0,0.0,0.0,24.796367645263672,25.0,110.05144500732422,-0.0,62.59562683105469,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838854193687439,0.1355036795139312,0.1219340190291404,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588164329528809,0.050000000745058,0.0481796711683273,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166682481765747,0.1019332334399223,0.0718075558543205,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588164329528809,0.050000000745058,0.0481796711683273,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668900847434998,0.0827391818165779,0.3756108283996582,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.7325744628906,297.1246643066406,286.46514892578125,1.0,0.180901750922203,1.0,1.0,0.1090508326888084,1.0,-0.7988985776901245,0.7904289960861206,0.0084695657715201,0.5779468417167664,0.0,0.0,0.0,24.754430770874023,25.0,130.64743041992188,-0.0,62.74162673950195,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.7870535850524902,0.13693268597126,0.1231904774904251,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.5591594576835632,0.050000000745058,0.0481773689389228,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5099792480469,0.7175114750862122,0.1021691709756851,0.0719607025384903,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.5591594576835632,0.050000000745058,0.0481773689389228,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.6671552062034607,0.0827212631702423,0.375464528799057,286.5115966796875,287.8500061035156,286.68023681640625,283.7854309082031,286.9467163085937,297.1260681152344,286.5365905761719,1.0,0.1809771060943603,1.0,1.0,0.1342324316501617,1.0,-0.8004091382026672,0.7771507501602173,0.0232583601027727,0.5647053718566895,0.0,0.0,0.0,24.71200942993164,25.0,184.1064300537109,-0.0,62.90618896484375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476501464844,0.7941777110099792,0.1401061713695526,0.1259268820285797,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71929931640625,0.5601233243942261,0.050000000745058,0.048170942813158,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418212890625,0.7197770476341248,0.1028275415301323,0.0723660141229629,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71929931640625,0.5601233243942261,0.050000000745058,0.048170942813158,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.6682935953140259,0.0828343331813812,0.3756856620311737,286.7449035644531,287.95001220703125,286.75738525390625,283.8001708984375,287.40777587890625,297.1299743652344,286.78729248046875,1.0,0.1811731308698654,1.0,1.0,0.1845956444740295,1.0,-0.8044291734695435,0.7521876692771912,0.0522415004670619,0.5396524667739868,0.0,0.0,0.0,24.59211158752441,25.0,327.2430114746094,-0.0,63.34123229980469,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476501464844,0.7941777110099792,0.1401061713695526,0.1259268820285797,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71929931640625,0.5601233243942261,0.050000000745058,0.048170942813158,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418212890625,0.7197770476341248,0.1028275415301323,0.0723660141229629,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71929931640625,0.5601233243942261,0.050000000745058,0.048170942813158,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.6682935953140259,0.0828343331813812,0.3756856620311737,286.7449035644531,287.95001220703125,286.75738525390625,283.8001708984375,287.40777587890625,297.1299743652344,286.78729248046875,1.0,0.1811731308698654,1.0,1.0,0.1845956444740295,1.0,-0.8044291734695435,0.7521876692771912,0.0522415004670619,0.5396524667739868,0.0,0.0,0.0,24.59211158752441,25.0,327.2430114746094,-0.0,63.34123229980469,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281677246094,0.8028557896614075,0.143758475780487,0.1290928274393081,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.5616641044616699,0.050000000745058,0.0481608025729656,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.021728515625,0.7232366800308228,0.1037883833050727,0.0729792341589927,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.5616641044616699,0.050000000745058,0.0481608025729656,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.6707172989845276,0.0831984356045723,0.3769944012165069,287.02496337890625,288.04998779296875,286.8346862792969,283.814453125,287.80682373046875,297.1358947753906,287.0708312988281,1.0,0.1814634352922439,1.0,1.0,0.2349588423967361,1.0,-0.8105105757713318,0.731657087802887,0.0788534805178642,0.5186414122581482,0.0,0.0,0.0,24.400463104248047,25.0,395.97509765625,-0.0,63.99798583984375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281677246094,0.8028557896614075,0.143758475780487,0.1290928274393081,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.5616641044616699,0.050000000745058,0.0481608025729656,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.021728515625,0.7232366800308228,0.1037883833050727,0.0729792341589927,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.5616641044616699,0.050000000745058,0.0481608025729656,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.6707172989845276,0.0831984356045723,0.3769944012165069,287.02496337890625,288.04998779296875,286.8346862792969,283.814453125,287.80682373046875,297.1358947753906,287.0708312988281,1.0,0.1814634352922439,1.0,1.0,0.2349588423967361,1.0,-0.8105105757713318,0.731657087802887,0.0788534805178642,0.5186414122581482,0.0,0.0,0.0,24.400463104248047,25.0,395.97509765625,-0.0,63.99798583984375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544921875,0.8127343654632568,0.1479328274726867,0.1326982229948043,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31805419921875,0.5636944770812988,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468017578125,0.7277228236198425,0.1050246953964233,0.0737824738025665,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31805419921875,0.5636944770812988,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.340087890625,0.6743282675743103,0.0837995857000351,0.3793498277664184,287.3504638671875,288.1499938964844,286.9121398925781,283.828369140625,288.2367248535156,297.14337158203125,287.4027099609375,1.0,0.1818739026784896,1.0,1.0,0.2760316431522369,1.0,-0.8185964822769165,0.7102260589599609,0.1083704531192779,0.496354192495346,0.0,0.0,0.0,24.153949737548828,25.0,461.1173400878906,-0.0,64.89492797851562,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544921875,0.8127343654632568,0.1479328274726867,0.1326982229948043,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31805419921875,0.5636944770812988,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468017578125,0.7277228236198425,0.1050246953964233,0.0737824738025665,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31805419921875,0.5636944770812988,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.340087890625,0.6743282675743103,0.0837995857000351,0.3793498277664184,287.3504638671875,288.1499938964844,286.9121398925781,283.828369140625,288.2367248535156,297.14337158203125,287.4027099609375,1.0,0.1818739026784896,1.0,1.0,0.2760316431522369,1.0,-0.8185964822769165,0.7102260589599609,0.1083704531192779,0.496354192495346,0.0,0.0,0.0,24.153949737548828,25.0,461.1173400878906,-0.0,64.89492797851562,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283935546875,0.8234661221504211,0.1526286900043487,0.1367819905281067,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.685546875,0.5662203431129456,0.050000000745058,0.0481316819787025,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7191772460937,0.7332836389541626,0.1065523326396942,0.0747846812009811,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.685546875,0.5662203431129456,0.050000000745058,0.0481316819787025,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113342285156,0.6791914701461792,0.0846551284193992,0.3828137218952179,287.7233581542969,288.25,286.9896850585937,283.8419494628906,288.7344055175781,297.1587219238281,287.78338623046875,1.0,0.1824297904968261,1.0,1.0,0.3171044290065765,1.0,-0.8288187384605408,0.6838691830635071,0.1449495702981948,0.4687316417694092,0.0,0.0,0.0,23.856895446777344,25.0,531.63330078125,-0.0,66.06611633300781,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283935546875,0.8234661221504211,0.1526286900043487,0.1367819905281067,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.685546875,0.5662203431129456,0.050000000745058,0.0481316819787025,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7191772460937,0.7332836389541626,0.1065523326396942,0.0747846812009811,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.685546875,0.5662203431129456,0.050000000745058,0.0481316819787025,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113342285156,0.6791914701461792,0.0846551284193992,0.3828137218952179,287.7233581542969,288.25,286.9896850585937,283.8419494628906,288.7344055175781,297.1587219238281,287.78338623046875,1.0,0.1824297904968261,1.0,1.0,0.3171044290065765,1.0,-0.8288187384605408,0.6838691830635071,0.1449495702981948,0.4687316417694092,0.0,0.0,0.0,23.856895446777344,25.0,531.63330078125,-0.0,66.06611633300781,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93756103515625,0.8292450308799744,0.1551704853773117,0.138993963599205,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8910217285156,0.5676779747009277,0.050000000745058,0.0481226257979869,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9275207519531,0.7365092039108276,0.1074358597397804,0.0753656923770904,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8910217285156,0.5676779747009277,0.050000000745058,0.0481226257979869,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9190368652344,0.6821279525756836,0.0851872339844703,0.3849940001964569,287.9319763183594,288.25,287.02850341796875,283.8486633300781,289.0082397460937,297.170166015625,287.9960632324219,1.0,0.1827695220708847,1.0,1.0,0.3376408219337463,1.0,-0.8347654342651367,0.6689204573631287,0.1658450067043304,0.4529799222946167,0.0,0.0,0.0,23.690086364746094,25.0,570.7268676757812,-0.0,66.76490783691406,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1572570800781,0.8354358077049255,0.1578478217124939,0.1413250416517257,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10888671875,0.5693155527114868,0.050000000745058,0.0481125935912132,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.7401126027107239,0.108405515551567,0.0760047882795333,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10888671875,0.5693155527114868,0.050000000745058,0.0481125935912132,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1382751464844,0.685471773147583,0.0857939645648002,0.3874971568584442,288.1514587402344,288.3500061035156,287.0673522949219,283.85528564453125,289.1641540527344,297.18243408203125,288.21337890625,1.0,0.1831557154655456,1.0,1.0,0.3448948562145233,1.0,-0.8413099646568298,0.6657379269599915,0.1755719929933548,0.4488128423690796,0.0,0.0,0.0,23.50700759887696,25.0,577.6161499023438,-0.0,67.54767608642578,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5373840332031,0.8488667607307434,0.1634541302919387,0.1462701857089996,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967956542969,0.57292640209198,0.050000000745058,0.0480909831821918,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52880859375,0.7482165694236755,0.1105163693428039,0.0774281248450279,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967956542969,0.57292640209198,0.050000000745058,0.0480909831821918,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52166748046875,0.6930819153785706,0.0871713012456893,0.3933514058589935,288.5323791503906,288.45001220703125,287.14508056640625,283.86846923828125,289.417724609375,297.20831298828125,288.583251953125,1.0,0.1840732395648956,1.0,1.0,0.3594029247760772,1.0,-0.8559269905090332,0.6614419221878052,0.1944850832223892,0.44220170378685,0.0,0.0,0.0,23.11898231506348,25.0,520.9161376953125,-0.0,69.35709381103516,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5373840332031,0.8488667607307434,0.1634541302919387,0.1462701857089996,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967956542969,0.57292640209198,0.050000000745058,0.0480909831821918,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52880859375,0.7482165694236755,0.1105163693428039,0.0774281248450279,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967956542969,0.57292640209198,0.050000000745058,0.0480909831821918,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52166748046875,0.6930819153785706,0.0871713012456893,0.3933514058589935,288.5323791503906,288.45001220703125,287.14508056640625,283.86846923828125,289.417724609375,297.20831298828125,288.583251953125,1.0,0.1840732395648956,1.0,1.0,0.3594029247760772,1.0,-0.8559269905090332,0.6614419221878052,0.1944850832223892,0.44220170378685,0.0,0.0,0.0,23.11898231506348,25.0,520.9161376953125,-0.0,69.35709381103516,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793334960937,0.8631176352500916,0.169246032834053,0.151405856013298,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410949707031,0.5766463279724121,0.050000000745058,0.0480694100260734,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712463378906,0.7569509148597717,0.1127491146326065,0.0789523869752883,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410949707031,0.5766463279724121,0.050000000745058,0.0480694100260734,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646545410156,0.7012455463409424,0.088681548833847,0.3998898267745971,288.8744812011719,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.921142578125,1.0,0.1851737350225448,1.0,1.0,0.3739109635353088,1.0,-0.8717153668403625,0.6570456624031067,0.2146697044372558,0.4352236688137054,0.0,0.0,0.0,22.746137619018555,25.0,475.7293395996094,-0.0,71.42832946777344,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793334960937,0.8631176352500916,0.169246032834053,0.151405856013298,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410949707031,0.5766463279724121,0.050000000745058,0.0480694100260734,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712463378906,0.7569509148597717,0.1127491146326065,0.0789523869752883,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410949707031,0.5766463279724121,0.050000000745058,0.0480694100260734,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646545410156,0.7012455463409424,0.088681548833847,0.3998898267745971,288.8744812011719,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.921142578125,1.0,0.1851737350225448,1.0,1.0,0.3739109635353088,1.0,-0.8717153668403625,0.6570456624031067,0.2146697044372558,0.4352236688137054,0.0,0.0,0.0,22.746137619018555,25.0,475.7293395996094,-0.0,71.42832946777344,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8780407905578613,0.1751547306776046,0.1566791385412216,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804318189620972,0.050000000745058,0.048048123717308,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444091796875,0.7661770582199097,0.1150459349155426,0.0805385485291481,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804318189620972,0.050000000745058,0.048048123717308,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.7097081542015076,0.0902706459164619,0.4068741798400879,289.1462707519531,288.6499938964844,287.3006286621094,283.89459228515625,289.6217041015625,297.2599792480469,289.1715087890625,1.0,0.186445727944374,1.0,1.0,0.3611005246639251,1.0,-0.8882792592048645,0.6819766759872437,0.206302598118782,0.457264244556427,0.0,0.0,0.0,22.39609718322754,25.0,335.3457946777344,-0.0,73.73382568359375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8780407905578613,0.1751547306776046,0.1566791385412216,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804318189620972,0.050000000745058,0.048048123717308,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444091796875,0.7661770582199097,0.1150459349155426,0.0805385485291481,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804318189620972,0.050000000745058,0.048048123717308,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.7097081542015076,0.0902706459164619,0.4068741798400879,289.1462707519531,288.6499938964844,287.3006286621094,283.89459228515625,289.6217041015625,297.2599792480469,289.1715087890625,1.0,0.186445727944374,1.0,1.0,0.3611005246639251,1.0,-0.8882792592048645,0.6819766759872437,0.206302598118782,0.457264244556427,0.0,0.0,0.0,22.39609718322754,25.0,335.3457946777344,-0.0,73.73382568359375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921952247619629,0.1808347105979919,0.1618257313966751,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836838483810425,0.050000000745058,0.0480303354561328,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747756838798523,0.1171899139881134,0.0820595026016235,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836838483810425,0.050000000745058,0.0480303354561328,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170525789260864,0.0917679071426391,0.4136659502983093,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5394897460937,297.2826232910156,289.2977905273437,1.0,0.1878489106893539,1.0,1.0,0.3482900857925415,1.0,-0.9043907523155212,0.7077355980873108,0.1966551095247268,0.4802281856536865,0.0,0.0,0.0,22.13290977478028,25.0,192.4564971923828,-0.0,76.15711975097656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921952247619629,0.1808347105979919,0.1618257313966751,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836838483810425,0.050000000745058,0.0480303354561328,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747756838798523,0.1171899139881134,0.0820595026016235,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836838483810425,0.050000000745058,0.0480303354561328,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170525789260864,0.0917679071426391,0.4136659502983093,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5394897460937,297.2826232910156,289.2977905273437,1.0,0.1878489106893539,1.0,1.0,0.3482900857925415,1.0,-0.9043907523155212,0.7077355980873108,0.1966551095247268,0.4802281856536865,0.0,0.0,0.0,22.13290977478028,25.0,192.4564971923828,-0.0,76.15711975097656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
