time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.8986518383026123,0.1835615336894989,0.1642991453409195,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.584987998008728,0.050000000745058,0.0480233207345008,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254089355469,0.778565526008606,0.1181765347719192,0.0827642455697059,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.584987998008728,0.050000000745058,0.0480233207345008,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.7201156616210938,0.0924533605575561,0.4168108999729156,289.3260498046875,288.75,287.4172668457031,283.9142761230469,289.4999084472656,297.2926025390625,289.33502197265625,1.0,0.1885810047388076,1.0,1.0,0.3418848812580108,1.0,-0.9119631052017212,0.7202989459037781,0.1916641592979431,0.4915043711662292,0.0,0.0,0.0,22.04477310180664,25.0,137.85867309570312,-0.0,77.37419891357422,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.904720902442932,0.186216652393341,0.1667085289955139,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.5860958695411682,0.050000000745058,0.0480174124240875,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.7820126414299011,0.1191049218177795,0.0834295004606247,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.5860958695411682,0.050000000745058,0.0480174124240875,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500671386719,0.7228299379348755,0.0930919870734214,0.4197587072849273,289.3510437011719,288.8500061035156,287.4561462402344,283.9209289550781,289.4075927734375,297.30181884765625,289.35369873046875,1.0,0.1893251538276672,1.0,1.0,0.3297543525695801,1.0,-0.9191772937774658,0.7383655309677124,0.1808117777109146,0.5083404779434204,0.0,0.0,0.0,21.982398986816406,25.0,77.7740249633789,-0.0,78.5849609375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245849609375,0.916111707687378,0.1912338137626648,0.1712949275970459,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5876011252403259,0.050000000745058,0.0480094440281391,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260192871094,0.7876311540603638,0.1207403019070625,0.0846209600567817,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5876011252403259,0.050000000745058,0.0480094440281391,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270874023437,0.7270963788032532,0.0941874235868454,0.4249286353588104,289.3255310058594,288.95001220703125,287.5338439941406,283.93438720703125,289.21240234375,297.31756591796875,289.3174743652344,1.0,0.1908213645219802,1.0,1.0,0.3054932951927185,1.0,-0.932298481464386,0.773584246635437,0.1587142795324325,0.541400671005249,0.0,0.0,0.0,21.9426326751709,25.0,-39.26686096191406,-0.0,80.94378662109375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245849609375,0.916111707687378,0.1912338137626648,0.1712949275970459,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5876011252403259,0.050000000745058,0.0480094440281391,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260192871094,0.7876311540603638,0.1207403019070625,0.0846209600567817,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5876011252403259,0.050000000745058,0.0480094440281391,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270874023437,0.7270963788032532,0.0941874235868454,0.4249286353588104,289.3255310058594,288.95001220703125,287.5338439941406,283.93438720703125,289.21240234375,297.31756591796875,289.3174743652344,1.0,0.1908213645219802,1.0,1.0,0.3054932951927185,1.0,-0.932298481464386,0.773584246635437,0.1587142795324325,0.541400671005249,0.0,0.0,0.0,21.9426326751709,25.0,-39.26686096191406,-0.0,80.94378662109375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435913085937,0.9255560040473938,0.1958421170711517,0.1755141317844391,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.5880876183509827,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460327148437,0.7913230061531067,0.1220596209168434,0.0855954810976982,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.5880876183509827,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2478332519531,0.7296884655952454,0.0950113981962204,0.4289239645004272,289.24517822265625,289.04998779296875,287.6114501953125,283.9481811523437,289.03955078125,297.32989501953125,289.23248291015625,1.0,0.1922801584005355,1.0,1.0,0.2812322378158569,1.0,-0.9433218240737916,0.8057882189750671,0.1375335752964019,0.5719407200813293,0.0,0.0,0.0,22.01751518249512,25.0,-111.49835205078124,-0.0,83.14232635498047,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435913085937,0.9255560040473938,0.1958421170711517,0.1755141317844391,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.5880876183509827,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460327148437,0.7913230061531067,0.1220596209168434,0.0855954810976982,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.5880876183509827,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2478332519531,0.7296884655952454,0.0950113981962204,0.4289239645004272,289.24517822265625,289.04998779296875,287.6114501953125,283.9481811523437,289.03955078125,297.32989501953125,289.23248291015625,1.0,0.1922801584005355,1.0,1.0,0.2812322378158569,1.0,-0.9433218240737916,0.8057882189750671,0.1375335752964019,0.5719407200813293,0.0,0.0,0.0,22.01751518249512,25.0,-111.49835205078124,-0.0,83.14232635498047,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.933012306690216,0.2001546174287796,0.1794362962245941,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877544283866882,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15869140625,0.7933963537216187,0.1231239885091781,0.0863793864846229,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877544283866882,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600036621094,0.7308602333068848,0.0955972298979759,0.4318078756332397,289.1580810546875,289.1499938964844,287.68896484375,283.9623413085937,288.99627685546875,297.340087890625,289.1495361328125,1.0,0.1936589330434799,1.0,1.0,0.2700231075286865,1.0,-0.952436089515686,0.8237370252609253,0.1286990940570831,0.5887232422828674,0.0,0.0,0.0,22.17835998535156,25.0,-109.86937713623048,-0.0,85.14795684814453,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.933012306690216,0.2001546174287796,0.1794362962245941,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877544283866882,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15869140625,0.7933963537216187,0.1231239885091781,0.0863793864846229,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877544283866882,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600036621094,0.7308602333068848,0.0955972298979759,0.4318078756332397,289.1580810546875,289.1499938964844,287.68896484375,283.9623413085937,288.99627685546875,297.340087890625,289.1495361328125,1.0,0.1936589330434799,1.0,1.0,0.2700231075286865,1.0,-0.952436089515686,0.8237370252609253,0.1286990940570831,0.5887232422828674,0.0,0.0,0.0,22.17835998535156,25.0,-109.86937713623048,-0.0,85.14795684814453,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09716796875,0.9396092891693116,0.2043881267309188,0.1832441538572311,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040344238281,0.5871427059173584,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986022949219,0.794781506061554,0.1240691915154457,0.0870576351881027,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040344238281,0.5871427059173584,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0996398925781,0.7313603162765503,0.0960429459810257,0.4339548647403717,289.0981140136719,289.25,287.766357421875,283.9769897460937,288.9700927734375,297.35009765625,289.0912475585937,1.0,0.1949446201324463,1.0,1.0,0.2588139772415161,1.0,-0.960405170917511,0.8400503993034363,0.1203547641634941,0.6041122078895569,0.0,0.0,0.0,22.36392974853516,25.0,-88.50959014892578,-0.0,87.00180053710938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09716796875,0.9396092891693116,0.2043881267309188,0.1832441538572311,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040344238281,0.5871427059173584,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986022949219,0.794781506061554,0.1240691915154457,0.0870576351881027,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040344238281,0.5871427059173584,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0996398925781,0.7313603162765503,0.0960429459810257,0.4339548647403717,289.0981140136719,289.25,287.766357421875,283.9769897460937,288.9700927734375,297.35009765625,289.0912475585937,1.0,0.1949446201324463,1.0,1.0,0.2588139772415161,1.0,-0.960405170917511,0.8400503993034363,0.1203547641634941,0.6041122078895569,0.0,0.0,0.0,22.36392974853516,25.0,-88.50959014892578,-0.0,87.00180053710938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07159423828125,0.9428077340126038,0.2064973711967468,0.185138314962387,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.07781982421875,0.5868369936943054,0.050000000745058,0.0480132400989532,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728759765625,0.795409083366394,0.1245188489556312,0.0873775333166122,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07781982421875,0.5868369936943054,0.050000000745058,0.0480132400989532,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738525390625,0.7315210103988647,0.0962326228618621,0.4348590970039367,289.07244873046875,289.25,287.80499267578125,283.9845275878906,288.9591979980469,297.35528564453125,289.0663146972656,1.0,0.1955543905496597,1.0,1.0,0.2532094120979309,1.0,-0.9641517400741576,0.8478831648826599,0.1162685826420784,0.6115208268165588,0.0,0.0,0.0,22.454206466674805,25.0,-78.84000396728516,-0.0,87.88743591308594,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516967773437,0.9459394216537476,0.2086074501276016,0.1870303303003311,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.055908203125,0.5865296125411987,0.050000000745058,0.0480148307979106,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05242919921875,0.796006441116333,0.1249598190188407,0.0876893997192382,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.055908203125,0.5865296125411987,0.050000000745058,0.0480148307979106,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.05303955078125,0.7316371202468872,0.0964068993926048,0.435682088136673,289.0521545410156,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.360595703125,289.0497131347656,1.0,0.1961430013179779,1.0,1.0,0.2558791935443878,1.0,-0.9677886366844176,0.8490920662879944,0.1186965480446815,0.6123473644256592,0.0,0.0,0.0,22.542272567749023,25.0,-53.80813217163086,-0.0,88.74977111816406,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.952494978904724,0.2129537612199783,0.1908829808235168,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861465930938721,0.050000000745058,0.0480168014764785,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.797511875629425,0.1258879601955413,0.0883246585726738,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861465930938721,0.050000000745058,0.0480168014764785,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.7320703864097595,0.0967657342553138,0.4372679889202118,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.3725891113281,289.0699768066406,1.0,0.1972686946392059,1.0,1.0,0.2612187266349792,1.0,-0.9750832319259644,0.8504875898361206,0.1245956346392631,0.6129092574119568,0.0,0.0,0.0,22.687253952026367,25.0,17.131893157958984,-0.0,90.44274139404295,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.952494978904724,0.2129537612199783,0.1908829808235168,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861465930938721,0.050000000745058,0.0480168014764785,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.797511875629425,0.1258879601955413,0.0883246585726738,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861465930938721,0.050000000745058,0.0480168014764785,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.7320703864097595,0.0967657342553138,0.4372679889202118,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.3725891113281,289.0699768066406,1.0,0.1972686946392059,1.0,1.0,0.2612187266349792,1.0,-0.9750832319259644,0.8504875898361206,0.1245956346392631,0.6129092574119568,0.0,0.0,0.0,22.687253952026367,25.0,17.131893157958984,-0.0,90.44274139404295,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.959916353225708,0.2175405323505401,0.194938912987709,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586307168006897,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.799903392791748,0.1269388794898986,0.0890349447727203,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586307168006897,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.733177900314331,0.0971958115696907,0.4391010403633117,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416076660156,297.3869934082031,289.12420654296875,1.0,0.1983558982610702,1.0,1.0,0.2665582597255707,1.0,-0.9830015301704408,0.8521950244903564,0.1308065354824066,0.6135150194168091,0.0,0.0,0.0,22.76568984985352,25.0,67.95768737792969,-0.0,92.17262268066406,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.959916353225708,0.2175405323505401,0.194938912987709,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586307168006897,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.799903392791748,0.1269388794898986,0.0890349447727203,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586307168006897,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.733177900314331,0.0971958115696907,0.4391010403633117,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416076660156,297.3869934082031,289.12420654296875,1.0,0.1983558982610702,1.0,1.0,0.2665582597255707,1.0,-0.9830015301704408,0.8521950244903564,0.1308065354824066,0.6135150194168091,0.0,0.0,0.0,22.76568984985352,25.0,67.95768737792969,-0.0,92.17262268066406,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679856896400452,0.2223744839429855,0.1992044746875763,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869721174240112,0.050000000745058,0.0480123683810234,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031823039054871,0.128130629658699,0.089836485683918,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869721174240112,0.050000000745058,0.0480123683810234,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349969744682312,0.0977234169840812,0.4413229823112488,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466857910156,297.4036560058594,289.2218933105469,1.0,0.1994346529245376,1.0,1.0,0.2822646200656891,1.0,-0.9917412996292114,0.8447027802467346,0.1470385193824768,0.604626476764679,0.0,0.0,0.0,22.783184051513672,25.0,135.0531768798828,-0.0,93.98674774169922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679856896400452,0.2223744839429855,0.1992044746875763,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869721174240112,0.050000000745058,0.0480123683810234,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031823039054871,0.128130629658699,0.089836485683918,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869721174240112,0.050000000745058,0.0480123683810234,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349969744682312,0.0977234169840812,0.4413229823112488,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466857910156,297.4036560058594,289.2218933105469,1.0,0.1994346529245376,1.0,1.0,0.2822646200656891,1.0,-0.9917412996292114,0.8447027802467346,0.1470385193824768,0.604626476764679,0.0,0.0,0.0,22.783184051513672,25.0,135.0531768798828,-0.0,93.98674774169922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768354892730712,0.227566048502922,0.2037642747163772,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882954001426697,0.050000000745058,0.0480054169893264,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076367974281311,0.1295279711484909,0.0907681062817573,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882954001426697,0.050000000745058,0.0480054169893264,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378086447715759,0.0984038189053535,0.4441530704498291,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683044433594,297.42333984375,289.3681335449219,1.0,0.2005407214164734,1.0,1.0,0.2979710102081299,1.0,-1.0017118453979492,0.8365781307220459,0.1651337295770645,0.5946412682533264,0.0,0.0,0.0,22.7265567779541,25.0,195.572021484375,-0.0,95.95814514160156,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768354892730712,0.227566048502922,0.2037642747163772,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882954001426697,0.050000000745058,0.0480054169893264,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076367974281311,0.1295279711484909,0.0907681062817573,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882954001426697,0.050000000745058,0.0480054169893264,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378086447715759,0.0984038189053535,0.4441530704498291,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683044433594,297.42333984375,289.3681335449219,1.0,0.2005407214164734,1.0,1.0,0.2979710102081299,1.0,-1.0017118453979492,0.8365781307220459,0.1651337295770645,0.5946412682533264,0.0,0.0,0.0,22.7265567779541,25.0,195.572021484375,-0.0,95.95814514160156,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350280761719,0.9814967513084412,0.2303000390529632,0.2061676383018493,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.413330078125,0.5892190337181091,0.050000000745058,0.0480006113648414,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302673339844,0.8102912306785583,0.1303098499774933,0.0912907719612121,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.413330078125,0.5892190337181091,0.050000000745058,0.0480006113648414,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4268493652344,0.7396371364593506,0.098809003829956,0.4458477795124054,289.4317321777344,289.75,288.18865966796875,284.0704040527344,289.7821044921875,297.4342956542969,289.4530334472656,1.0,0.2011156231164932,1.0,1.0,0.3058241903781891,1.0,-1.007246017456055,0.8324572443962097,0.1747887283563614,0.589388370513916,0.0,0.0,0.0,22.67026329040528,25.0,219.5816650390625,-0.0,97.02373504638672,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245056152344,0.98624449968338,0.2331223785877227,0.2086506485939026,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.5903106927871704,0.050000000745058,0.0479949787259101,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5195007324219,0.8132036328315735,0.131146103143692,0.0918511673808097,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.5903106927871704,0.050000000745058,0.0479949787259101,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.515869140625,0.7417511343955994,0.0992580205202102,0.4477349817752838,289.52099609375,289.8500061035156,288.2267150878906,284.0802917480469,289.88543701171875,297.4459228515625,289.5430603027344,1.0,0.201710432767868,1.0,1.0,0.312218427658081,1.0,-1.0131500959396362,0.8298349976539612,0.1833150833845138,0.5854900479316711,0.0,0.0,0.0,22.597143173217773,25.0,236.55044555664065,-0.0,98.14944458007812,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.9956899881362916,0.2389958202838897,0.2138314843177795,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929056406021118,0.050000000745058,0.0479817762970924,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.8196741938591003,0.1329628378152847,0.0930763706564903,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929056406021118,0.050000000745058,0.0479817762970924,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.746753990650177,0.1002763658761978,0.4520601332187652,289.7055358886719,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,297.4707336425781,289.7283630371094,1.0,0.2029709964990615,1.0,1.0,0.325006902217865,1.0,-1.025989055633545,0.824901819229126,0.2010872364044189,0.5776148438453674,0.0,0.0,0.0,22.412818908691406,25.0,256.4252319335937,-0.0,100.59095764160156,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.9956899881362916,0.2389958202838897,0.2138314843177795,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929056406021118,0.050000000745058,0.0479817762970924,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.8196741938591003,0.1329628378152847,0.0930763706564903,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929056406021118,0.050000000745058,0.0479817762970924,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.746753990650177,0.1002763658761978,0.4520601332187652,289.7055358886719,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,297.4707336425781,289.7283630371094,1.0,0.2029709964990615,1.0,1.0,0.325006902217865,1.0,-1.025989055633545,0.824901819229126,0.2010872364044189,0.5776148438453674,0.0,0.0,0.0,22.412818908691406,25.0,256.4252319335937,-0.0,100.59095764160156,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.9928017854690552,0.2456150501966476,0.2126545757055282,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915800929069519,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218647837638855,0.1349446475505828,0.0944370329380035,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915800929069519,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479866147041321,0.101436898112297,0.4571389555931091,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.29638671875,297.502197265625,289.9225769042969,1.0,0.2041399925947189,1.0,1.0,0.3377953767776489,1.0,-1.032334804534912,0.8142694234848022,0.2180654406547546,0.5656575560569763,0.0,0.0,0.0,22.6557559967041,25.0,269.1307373046875,-0.0,102.39596557617188,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.9928017854690552,0.2456150501966476,0.2126545757055282,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915800929069519,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218647837638855,0.1349446475505828,0.0944370329380035,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915800929069519,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479866147041321,0.101436898112297,0.4571389555931091,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.29638671875,297.502197265625,289.9225769042969,1.0,0.2041399925947189,1.0,1.0,0.3377953767776489,1.0,-1.032334804534912,0.8142694234848022,0.2180654406547546,0.5656575560569763,0.0,0.0,0.0,22.6557559967041,25.0,269.1307373046875,-0.0,102.39596557617188,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.991755187511444,0.2533603310585022,0.21186164021492,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915057063102722,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.8257195353507996,0.1370712369680404,0.095899112522602,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915057063102722,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.7508775591850281,0.1027429476380348,0.4628417789936065,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1039123535156,1.0,0.2052292078733444,1.0,1.0,0.3432304859161377,1.0,-1.0398684740066528,0.8128278851509094,0.2270406484603881,0.5623268485069275,0.0,0.0,0.0,22.751407623291016,25.0,250.3197784423828,-0.0,104.2426528930664,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.991755187511444,0.2533603310585022,0.21186164021492,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915057063102722,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.8257195353507996,0.1370712369680404,0.095899112522602,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915057063102722,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.7508775591850281,0.1027429476380348,0.4628417789936065,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1039123535156,1.0,0.2052292078733444,1.0,1.0,0.3432304859161377,1.0,-1.0398684740066528,0.8128278851509094,0.2270406484603881,0.5623268485069275,0.0,0.0,0.0,22.751407623291016,25.0,250.3197784423828,-0.0,104.2426528930664,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915090799331664,0.2614318132400512,0.2111337184906005,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920577645301819,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.830418050289154,0.1392736434936523,0.0974238663911819,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920577645301819,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7547025680541992,0.1041419953107833,0.4690153896808624,290.24609375,290.25,288.52801513671875,284.1711730957031,290.5654296875,297.59375,290.26446533203125,1.0,0.2063140869140625,1.0,1.0,0.3486655950546264,1.0,-1.0483399629592896,0.8122066855430603,0.2361332774162292,0.5594291687011719,0.0,0.0,0.0,22.776098251342773,28.0,228.20489501953125,-0.0,106.1747055053711,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915090799331664,0.2614318132400512,0.2111337184906005,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920577645301819,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.830418050289154,0.1392736434936523,0.0974238663911819,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920577645301819,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7547025680541992,0.1041419953107833,0.4690153896808624,290.24609375,290.25,288.52801513671875,284.1711730957031,290.5654296875,297.59375,290.26446533203125,1.0,0.2063140869140625,1.0,1.0,0.3486655950546264,1.0,-1.0483399629592896,0.8122066855430603,0.2361332774162292,0.5594291687011719,0.0,0.0,0.0,22.776098251342773,28.0,228.20489501953125,-0.0,106.1747055053711,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260498046875,0.9917887449264526,0.2655255496501922,0.2119613885879516,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30621337890625,0.5914297699928284,0.050000000745058,0.0479890629649162,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223876953125,0.8317494988441467,0.140396311879158,0.0982048958539962,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30621337890625,0.5914297699928284,0.050000000745058,0.0479890629649162,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.7556933164596558,0.1048693731427192,0.472248911857605,290.3233642578125,290.25,288.5652770996094,284.1841735839844,290.630615234375,297.6133117675781,290.3411865234375,1.0,0.2073557078838348,1.0,1.0,0.3513831794261932,1.0,-1.0541577339172363,0.8129847049713135,0.241173043847084,0.5585883855819702,0.0,0.0,0.0,22.921789169311523,28.0,219.9528961181641,-0.0,107.75624084472656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.9923591613769532,0.2695455849170685,0.213698536157608,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901087522506714,0.050000000745058,0.0479957535862922,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.8322923183441162,0.1415314376354217,0.0989981964230537,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901087522506714,0.050000000745058,0.0479957535862922,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.7559680938720703,0.1056205928325653,0.4755976796150207,290.39617919921875,290.3500061035156,288.6024475097656,284.1976013183594,290.6547546386719,297.6240234375,290.4110717773437,1.0,0.2086871415376663,1.0,1.0,0.3497645556926727,1.0,-1.0612293481826782,0.8198407292366028,0.241388663649559,0.5634633302688599,0.0,0.0,0.0,23.173171997070312,31.0,200.1106719970703,-0.0,109.83645629882812,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940754175186156,0.2771914899349212,0.2193986773490905,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857433676719666,0.050000000745058,0.0480183698236942,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313639760017395,0.1437822580337524,0.1005936115980148,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857433676719666,0.050000000745058,0.0480183698236942,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7547034025192261,0.1071373224258422,0.4825068414211273,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6851501464844,297.6313781738281,290.51031494140625,1.0,0.2121440917253494,1.0,1.0,0.3465273380279541,1.0,-1.078331470489502,0.8364593982696533,0.2418721169233322,0.5753455758094788,0.0,0.0,0.0,23.94695281982422,34.0,146.7888946533203,-0.0,115.27169036865234,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940754175186156,0.2771914899349212,0.2193986773490905,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857433676719666,0.050000000745058,0.0480183698236942,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313639760017395,0.1437822580337524,0.1005936115980148,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857433676719666,0.050000000745058,0.0480183698236942,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7547034025192261,0.1071373224258422,0.4825068414211273,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6851501464844,297.6313781738281,290.51031494140625,1.0,0.2121440917253494,1.0,1.0,0.3465273380279541,1.0,-1.078331470489502,0.8364593982696533,0.2418721169233322,0.5753455758094788,0.0,0.0,0.0,23.94695281982422,34.0,146.7888946533203,-0.0,115.27169036865234,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
