time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961636066436768,0.2842145562171936,0.2277141362428665,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792798399925232,0.050000000745058,0.0480533167719841,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279125690460205,0.1459631323814392,0.1021551191806793,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792798399925232,0.050000000745058,0.0480533167719841,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511234283447266,0.1086090579628944,0.4893418550491333,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152404785156,297.6293029785156,290.585205078125,1.0,0.2165121585130691,1.0,1.0,0.3432901203632355,1.0,-1.0984728336334229,0.8553450107574463,0.2431278675794601,0.5888192057609558,0.0,0.0,0.0,25.0749454498291,37.0,109.81887817382812,-0.0,122.2734603881836,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961636066436768,0.2842145562171936,0.2277141362428665,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792798399925232,0.050000000745058,0.0480533167719841,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279125690460205,0.1459631323814392,0.1021551191806793,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792798399925232,0.050000000745058,0.0480533167719841,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511234283447266,0.1086090579628944,0.4893418550491333,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152404785156,297.6293029785156,290.585205078125,1.0,0.2165121585130691,1.0,1.0,0.3432901203632355,1.0,-1.0984728336334229,0.8553450107574463,0.2431278675794601,0.5888192057609558,0.0,0.0,0.0,25.0749454498291,37.0,109.81887817382812,-0.0,122.2734603881836,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.998018741607666,0.2910138368606567,0.2375595420598983,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714595317840576,0.050000000745058,0.0480981618165969,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.823164165019989,0.1484216004610061,0.1038196012377739,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714595317840576,0.050000000745058,0.0480981618165969,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7464983463287354,0.1103719025850296,0.4968942105770111,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7504272460937,297.62353515625,290.6458435058594,1.0,0.221645638346672,1.0,1.0,0.3404506742954254,1.0,-1.1214591264724731,0.8758307099342346,0.2456284016370773,0.6034757494926453,0.0,0.0,0.0,26.49847412109375,25.0,87.50662994384766,-0.0,130.8041229248047,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.998018741607666,0.2910138368606567,0.2375595420598983,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714595317840576,0.050000000745058,0.0480981618165969,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.823164165019989,0.1484216004610061,0.1038196012377739,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714595317840576,0.050000000745058,0.0480981618165969,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7464983463287354,0.1103719025850296,0.4968942105770111,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7504272460937,297.62353515625,290.6458435058594,1.0,0.221645638346672,1.0,1.0,0.3404506742954254,1.0,-1.1214591264724731,0.8758307099342346,0.2456284016370773,0.6034757494926453,0.0,0.0,0.0,26.49847412109375,25.0,87.50662994384766,-0.0,130.8041229248047,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.9970365762710572,0.2990663349628448,0.2319182753562927,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759633779525757,0.050000000745058,0.0480718314647674,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.8330890536308289,0.1513454020023346,0.1057684496045112,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759633779525757,0.050000000745058,0.0480718314647674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559249997138977,0.1126613840460777,0.5064752101898193,290.692138671875,290.54998779296875,288.89666748046875,284.32000732421875,290.78271484375,297.6275939941406,290.697265625,1.0,0.2210916727781295,1.0,1.0,0.3376112282276153,1.0,-1.128473162651062,0.8847220540046692,0.2437510639429092,0.6105633974075317,0.0,0.0,0.0,25.921707153320312,28.0,72.28752899169922,-0.0,131.52880859375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.9970365762710572,0.2990663349628448,0.2319182753562927,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759633779525757,0.050000000745058,0.0480718314647674,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.8330890536308289,0.1513454020023346,0.1057684496045112,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759633779525757,0.050000000745058,0.0480718314647674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559249997138977,0.1126613840460777,0.5064752101898193,290.692138671875,290.54998779296875,288.89666748046875,284.32000732421875,290.78271484375,297.6275939941406,290.697265625,1.0,0.2210916727781295,1.0,1.0,0.3376112282276153,1.0,-1.128473162651062,0.8847220540046692,0.2437510639429092,0.6105633974075317,0.0,0.0,0.0,25.921707153320312,28.0,72.28752899169922,-0.0,131.52880859375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156066894531,0.9964703321456908,0.3039791584014892,0.2291253805160522,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781698226928711,0.050000000745058,0.048059307038784,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146301269531,0.838286817073822,0.1529421061277389,0.1068426817655563,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781698226928711,0.050000000745058,0.048059307038784,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.7611001133918762,0.1139910444617271,0.5120936036109924,290.71484375,290.54998779296875,288.9333190917969,284.3368835449219,290.8007202148437,297.6378173828125,290.7197570800781,1.0,0.2215194404125213,1.0,1.0,0.3361915349960327,1.0,-1.1331194639205933,0.8900133967399597,0.2431060522794723,0.6146228909492493,0.0,0.0,0.0,25.66304016113281,28.0,66.91046142578125,-0.0,132.25042724609375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73748779296875,0.9961342215538024,0.3090630173683166,0.2275810092687606,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.5793833136558533,0.050000000745058,0.0480524897575378,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.8425155282020569,0.1546133905649185,0.1079779937863349,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.5793833136558533,0.050000000745058,0.0480524897575378,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.7655003070831299,0.1154330894351005,0.518276035785675,290.73681640625,290.45001220703125,288.9700012207031,284.3540954589844,290.81463623046875,297.64923095703125,290.7413635253906,1.0,0.2223045974969864,1.0,1.0,0.3340961039066314,1.0,-1.1400314569473269,0.8977956175804138,0.2422358840703964,0.6207519173622131,0.0,0.0,0.0,25.58102035522461,31.0,62.16178894042969,-0.0,133.9185028076172,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756652832031,0.99591726064682,0.3194401860237121,0.2266218662261963,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801344513893127,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493935465812683,0.1581428050994873,0.1103951558470726,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801344513893127,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731313705444336,0.1186005249619484,0.5320448279380798,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.7790222167969,1.0,0.2248969823122024,1.0,1.0,0.329905241727829,1.0,-1.1582958698272705,0.9167513847351074,0.2415445148944854,0.6355859041213989,0.0,0.0,0.0,25.71897315979004,34.0,53.64121627807617,-0.0,139.1046142578125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756652832031,0.99591726064682,0.3194401860237121,0.2266218662261963,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801344513893127,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493935465812683,0.1581428050994873,0.1103951558470726,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801344513893127,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731313705444336,0.1186005249619484,0.5320448279380798,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.7790222167969,1.0,0.2248969823122024,1.0,1.0,0.329905241727829,1.0,-1.1582958698272705,0.9167513847351074,0.2415445148944854,0.6355859041213989,0.0,0.0,0.0,25.71897315979004,34.0,53.64121627807617,-0.0,139.1046142578125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962916970252992,0.3298688232898712,0.2282939702272415,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788226127624512,0.050000000745058,0.0480553582310676,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541543483734131,0.161884605884552,0.1129755899310112,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788226127624512,0.050000000745058,0.0480553582310676,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790641784667969,0.1220797747373581,0.5473495721817017,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287044823169708,1.0,1.0,0.3257143795490265,1.0,-1.1817855834960938,0.9396049380302428,0.2421806305646896,0.6533775329589844,0.0,0.0,0.0,26.22604751586914,37.0,49.823848724365234,-0.0,146.64329528808594,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962916970252992,0.3298688232898712,0.2282939702272415,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788226127624512,0.050000000745058,0.0480553582310676,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541543483734131,0.161884605884552,0.1129755899310112,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788226127624512,0.050000000745058,0.0480553582310676,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790641784667969,0.1220797747373581,0.5473495721817017,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287044823169708,1.0,1.0,0.3257143795490265,1.0,-1.1817855834960938,0.9396049380302428,0.2421806305646896,0.6533775329589844,0.0,0.0,0.0,26.22604751586914,37.0,49.823848724365234,-0.0,146.64329528808594,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9970995783805848,0.3401740193367004,0.2322436720132827,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757033228874207,0.050000000745058,0.0480728261172771,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.856913685798645,0.1657790094614029,0.1156874075531959,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757033228874207,0.050000000745058,0.0480728261172771,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7833012938499451,0.1257930099964141,0.5638667345046997,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.80975341796875,1.0,0.233563095331192,1.0,1.0,0.3068973422050476,1.0,-1.209647297859192,0.98491770029068,0.2247296273708343,0.6927301287651062,0.0,0.0,0.0,27.07020378112793,40.0,-7.108449935913086,-0.0,156.44155883789062,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9970995783805848,0.3401740193367004,0.2322436720132827,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757033228874207,0.050000000745058,0.0480728261172771,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.856913685798645,0.1657790094614029,0.1156874075531959,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757033228874207,0.050000000745058,0.0480728261172771,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7833012938499451,0.1257930099964141,0.5638667345046997,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.80975341796875,1.0,0.233563095331192,1.0,1.0,0.3068973422050476,1.0,-1.209647297859192,0.98491770029068,0.2247296273708343,0.6927301287651062,0.0,0.0,0.0,27.07020378112793,40.0,-7.108449935913086,-0.0,156.44155883789062,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.998140811920166,0.3500509858131408,0.2383562326431274,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708151459693909,0.050000000745058,0.0481012314558029,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573958277702332,0.1696568876504898,0.1184224039316177,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708151459693909,0.050000000745058,0.0481012314558029,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855110764503479,0.1295897513628006,0.5809707045555115,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601623535156,1.0,0.2393084466457367,1.0,1.0,0.2880803346633911,1.0,-1.240864634513855,1.033255934715271,0.2076087594032287,0.7344752550125122,0.0,0.0,0.0,28.252588272094727,43.0,-56.4848747253418,-0.0,168.39634704589844,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.998140811920166,0.3500509858131408,0.2383562326431274,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708151459693909,0.050000000745058,0.0481012314558029,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573958277702332,0.1696568876504898,0.1184224039316177,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708151459693909,0.050000000745058,0.0481012314558029,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855110764503479,0.1295897513628006,0.5809707045555115,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601623535156,1.0,0.2393084466457367,1.0,1.0,0.2880803346633911,1.0,-1.240864634513855,1.033255934715271,0.2076087594032287,0.7344752550125122,0.0,0.0,0.0,28.252588272094727,43.0,-56.4848747253418,-0.0,168.39634704589844,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.998658001422882,0.354812353849411,0.2421218156814575,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677663683891296,0.050000000745058,0.0481195971369743,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568059802055359,0.171576589345932,0.119779959321022,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677663683891296,0.050000000745058,0.0481195971369743,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.7858487367630005,0.1314986497163772,0.5896068811416626,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,290.6405944824219,297.7253723144531,290.7294311523437,1.0,0.2424624264240265,1.0,1.0,0.2786718308925628,1.0,-1.2574241161346436,1.0580706596374512,0.1993533968925476,0.7558174133300781,0.0,0.0,0.0,28.96883010864257,43.0,-71.70524597167969,-0.0,175.146728515625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594580888748169,0.246261179447174,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643829703330994,0.050000000745058,0.0481406040489673,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.8557472229003906,0.1734829843044281,0.1211306825280189,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643829703330994,0.050000000745058,0.0481406040489673,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.7857385873794556,0.1334081143140792,0.5982710719108582,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,290.5595703125,297.7245788574219,290.68994140625,1.0,0.2457783967256546,1.0,1.0,0.2633961737155914,1.0,-1.2744642496109009,1.0899333953857422,0.1845308095216751,0.7840958833694458,0.0,0.0,0.0,29.76481437683105,46.0,-97.33554077148438,-0.0,182.3929901123047,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682897388935089,0.2555480599403381,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566931366920471,0.050000000745058,0.0481910109519958,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522497415542603,0.1771858781576156,0.1237800419330596,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566931366920471,0.050000000745058,0.0481910109519958,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841610312461853,0.1371704488992691,0.6154817938804626,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7177734375,290.5739440917969,1.0,0.2528178691864013,1.0,1.0,0.2328448444604873,1.0,-1.3095718622207642,1.153641700744629,0.1559300571680069,0.8404558897018433,0.0,0.0,0.0,31.598262786865234,49.0,-146.91708374023438,-0.0,198.3018493652344,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682897388935089,0.2555480599403381,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566931366920471,0.050000000745058,0.0481910109519958,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522497415542603,0.1771858781576156,0.1237800419330596,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566931366920471,0.050000000745058,0.0481910109519958,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841610312461853,0.1371704488992691,0.6154817938804626,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7177734375,290.5739440917969,1.0,0.2528178691864013,1.0,1.0,0.2328448444604873,1.0,-1.3095718622207642,1.153641700744629,0.1559300571680069,0.8404558897018433,0.0,0.0,0.0,31.598262786865234,49.0,-146.91708374023438,-0.0,198.3018493652344,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765250146389007,0.2659070193767547,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480839014053345,0.050000000745058,0.0482524931430816,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471956253051758,0.1807232797145843,0.1263195574283599,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480839014053345,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809988856315613,0.1408316791057586,0.6323003768920898,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.4533996582031,1.0,0.2602744698524475,1.0,1.0,0.2022935152053833,1.0,-1.345391035079956,1.2151832580566406,0.1302077770233154,0.8945356011390686,0.0,0.0,0.0,33.74102783203125,52.0,-161.37472534179688,-0.0,215.9527130126953,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765250146389007,0.2659070193767547,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480839014053345,0.050000000745058,0.0482524931430816,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471956253051758,0.1807232797145843,0.1263195574283599,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480839014053345,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809988856315613,0.1408316791057586,0.6323003768920898,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.4533996582031,1.0,0.2602744698524475,1.0,1.0,0.2022935152053833,1.0,-1.345391035079956,1.2151832580566406,0.1302077770233154,0.8945356011390686,0.0,0.0,0.0,33.74102783203125,52.0,-161.37472534179688,-0.0,215.9527130126953,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842673897743225,0.277030736207962,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391843914985657,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413894772529602,0.1841590851545334,0.1287844032049179,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391843914985657,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769683003425598,0.1444190442562103,0.6487984657287598,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680220901966095,1.0,1.0,0.163300558924675,1.0,-1.381676435470581,1.2809484004974363,0.1007280349731445,0.9527381062507628,0.0,0.0,0.0,36.1358642578125,55.0,-170.86627197265625,-0.0,235.2386932373047,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842673897743225,0.277030736207962,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391843914985657,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413894772529602,0.1841590851545334,0.1287844032049179,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391843914985657,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769683003425598,0.1444190442562103,0.6487984657287598,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680220901966095,1.0,1.0,0.163300558924675,1.0,-1.381676435470581,1.2809484004974363,0.1007280349731445,0.9527381062507628,0.0,0.0,0.0,36.1358642578125,55.0,-170.86627197265625,-0.0,235.2386932373047,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914575278759002,0.2887094616889953,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304878950119019,0.050000000745058,0.048399843275547,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353809714317322,0.1874813139438629,0.1311858296394348,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304878950119019,0.050000000745058,0.048399843275547,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725996375083923,0.1479173004627227,0.6649843454360962,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.2759656310081482,1.0,1.0,0.1243076026439666,1.0,-1.4181933403015137,1.3731366395950315,0.045056689530611,1.0372092723846436,0.0,0.0,0.0,38.73200225830078,58.0,-236.556381225586,-0.0,256.0672607421875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914575278759002,0.2887094616889953,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304878950119019,0.050000000745058,0.048399843275547,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353809714317322,0.1874813139438629,0.1311858296394348,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304878950119019,0.050000000745058,0.048399843275547,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725996375083923,0.1479173004627227,0.6649843454360962,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.2759656310081482,1.0,1.0,0.1243076026439666,1.0,-1.4181933403015137,1.3731366395950315,0.045056689530611,1.0372092723846436,0.0,0.0,0.0,38.73200225830078,58.0,-236.556381225586,-0.0,256.0672607421875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663146972656,0.9990000128746032,0.3946999311447143,0.2948048412799835,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262162089347839,0.050000000745058,0.0484413094818592,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07037353515625,0.8322012424468994,0.1890278607606887,0.1323271691799163,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262162089347839,0.050000000745058,0.0484413094818592,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729064941406,0.7702019214630127,0.1495779007673263,0.6727871894836426,290.0692443847656,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,297.67706298828125,290.0509948730469,1.0,0.2799792885780334,1.0,1.0,0.1048111245036125,1.0,-1.436347484588623,1.4162907600402832,0.0200567003339529,1.0765379667282104,0.0,0.0,0.0,40.11030197143555,58.0,-266.134765625,-0.0,266.9974060058594,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3987091481685638,0.2766985297203064,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.7192212343215942,0.1337240040302276,0.1073491722345352,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8510341048240662,0.1905645579099655,0.1333043575286865,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.5394374132156372,0.050000000745058,0.0483199097216129,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.789703905582428,0.15123350918293,0.6796016097068787,289.97052001953125,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.6697082519531,289.9573059082031,1.0,0.2851462662220001,1.0,1.0,0.0846389606595039,1.0,-1.494493007659912,1.4877291917800903,0.0067639308981597,1.1354244947433472,0.0,0.0,0.0,38.0806999206543,78.0,-253.4527740478516,-0.0,287.2055053710937,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073445796966553,0.3024100065231323,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363113164901733,0.1323574185371399,0.1265545487403869,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318608403205872,0.1936282515525818,0.1355625391006469,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211361050605774,0.050000000745058,0.0484933741390705,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719608545303345,0.1544003039598465,0.6948350667953491,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021277785301208,1.0,1.0,0.044294636696577,1.0,-1.5696477890014648,1.5693483352661133,0.0002995195391122,1.2017418146133425,0.0,0.0,0.0,43.9210205078125,81.0,-140.86907958984375,-0.0,337.8894958496094,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073445796966553,0.3024100065231323,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363113164901733,0.1323574185371399,0.1265545487403869,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318608403205872,0.1936282515525818,0.1355625391006469,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211361050605774,0.050000000745058,0.0484933741390705,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719608545303345,0.1544003039598465,0.6948350667953491,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021277785301208,1.0,1.0,0.044294636696577,1.0,-1.5696477890014648,1.5693483352661133,0.0002995195391122,1.2017418146133425,0.0,0.0,0.0,43.9210205078125,81.0,-140.86907958984375,-0.0,337.8894958496094,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115846157073974,0.3325846493244171,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160144448280334,0.1334632784128189,0.1272425353527069,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119226098060608,0.1969895660877227,0.1380077004432678,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035609006881714,0.050000000745058,0.0487170070409774,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534050941467285,0.1575509011745453,0.7099635601043701,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168294131755829,1.0,1.0,0.0039503150619566,1.0,-1.6280757188796997,1.628071665763855,4.129025455767987e-06,1.248383402824402,0.0,0.0,0.0,50.76095962524414,84.0,-39.80718994140625,-0.0,386.7870788574219,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115846157073974,0.3325846493244171,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160144448280334,0.1334632784128189,0.1272425353527069,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119226098060608,0.1969895660877227,0.1380077004432678,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035609006881714,0.050000000745058,0.0487170070409774,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534050941467285,0.1575509011745453,0.7099635601043701,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168294131755829,1.0,1.0,0.0039503150619566,1.0,-1.6280757188796997,1.628071665763855,4.129025455767987e-06,1.248383402824402,0.0,0.0,0.0,50.76095962524414,84.0,-39.80718994140625,-0.0,386.7870788574219,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153524041175842,0.3568538725376129,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.703719973564148,0.1363205164670944,0.129778116941452,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979995012283325,0.2007248252630233,0.1406899094581604,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410314083099,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418146133422852,0.160877525806427,0.7255415916442871,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270751953125,289.8884582519531,1.0,0.3300507068634033,1.0,1.0,0.0023701891768723,1.0,-1.6824170351028442,1.6824138164520264,3.1063550522958394e-06,1.2913607358932495,0.0,0.0,0.0,56.84362411499024,72.0,22.6995849609375,-0.0,434.4002380371094,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153524041175842,0.3568538725376129,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.703719973564148,0.1363205164670944,0.129778116941452,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979995012283325,0.2007248252630233,0.1406899094581604,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410314083099,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418146133422852,0.160877525806427,0.7255415916442871,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270751953125,289.8884582519531,1.0,0.3300507068634033,1.0,1.0,0.0023701891768723,1.0,-1.6824170351028442,1.6824138164520264,3.1063550522958394e-06,1.2913607358932495,0.0,0.0,0.0,56.84362411499024,72.0,22.6995849609375,-0.0,434.4002380371094,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
