time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205981492996216,0.3637315332889557,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.705661952495575,0.1402414143085479,0.1333177238702774,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982084155082703,0.2047965228557586,0.1435108631849289,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886079728603363,0.050000000745058,0.0489698685705661,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.742466926574707,0.1644783914089203,0.7416006326675415,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361819982528686,1.0,1.0,0.0007900630589574,1.0,-1.7176777124404907,1.7176750898361206,2.6558552690403303e-06,1.3194104433059692,0.0,0.0,0.0,59.07109451293945,60.0,59.05215072631836,-0.0,461.7753601074219,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205981492996216,0.3637315332889557,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.705661952495575,0.1402414143085479,0.1333177238702774,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982084155082703,0.2047965228557586,0.1435108631849289,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886079728603363,0.050000000745058,0.0489698685705661,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.742466926574707,0.1644783914089203,0.7416006326675415,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361819982528686,1.0,1.0,0.0007900630589574,1.0,-1.7176777124404907,1.7176750898361206,2.6558552690403303e-06,1.3194104433059692,0.0,0.0,0.0,59.07109451293945,60.0,59.05215072631836,-0.0,461.7753601074219,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247304201126098,0.3471525013446808,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201334834098816,0.1425293684005737,0.1352238059043884,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134475350379944,0.2069995999336242,0.1448910534381866,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6126796007156372,0.1338162124156952,0.0836849138140678,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561594843864441,0.1664600968360901,0.7494417428970337,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379244208335876,1.0,1.0,0.0,1.0,-1.752729415893555,1.752726912498474,2.50027028414479e-06,1.346034049987793,0.0,0.0,0.0,56.31774139404297,60.0,69.70047760009766,-0.0,475.1835021972656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318441152572632,0.3260985016822815,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377380728721619,0.1449941247701645,0.1373223811388015,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321627378463745,0.2093015611171722,0.1463519930839538,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175987362861633,0.1334893256425857,0.1256205141544342,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749548554420471,0.1685620844364166,0.7578939199447632,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394190967082977,1.0,1.0,0.0,1.0,-1.7923070192337036,1.7923043966293335,2.5956617264455417e-06,1.37820565700531,0.0,0.0,0.0,53.03424835205078,63.0,80.18190002441406,-0.0,490.2371826171875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454583823680877,0.3240283131599426,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472676038742065,0.1502294838428497,0.1421445459127426,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395704627037048,0.2140425592660904,0.1496020257472992,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217749953269958,0.1331051737070083,0.1271342635154724,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832806706428528,0.1729366481304168,0.7770971655845642,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441784381866455,1.0,1.0,0.0,1.0,-1.8243865966796875,1.824383854866028,2.687102551135468e-06,1.403456211090088,0.0,0.0,0.0,53.37292098999024,66.0,91.2686004638672,-0.0,512.156982421875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454583823680877,0.3240283131599426,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472676038742065,0.1502294838428497,0.1421445459127426,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395704627037048,0.2140425592660904,0.1496020257472992,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217749953269958,0.1331051737070083,0.1271342635154724,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832806706428528,0.1729366481304168,0.7770971655845642,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441784381866455,1.0,1.0,0.0,1.0,-1.8243865966796875,1.824383854866028,2.687102551135468e-06,1.403456211090088,0.0,0.0,0.0,53.37292098999024,66.0,91.2686004638672,-0.0,512.156982421875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576594531536102,0.3240830302238464,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.756000280380249,0.1558886468410492,0.1473966240882873,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455924391746521,0.2190424650907516,0.1530420333147049,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.724228024482727,0.1351144015789032,0.1285474449396133,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902787923812866,0.1776002049446106,0.7976728081703186,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499267101287842,1.0,1.0,0.0,1.0,-1.861289501190185,1.8612866401672363,2.7945618512603687e-06,1.4324578046798706,0.0,0.0,0.0,54.25043487548828,69.0,97.15494537353516,-0.0,539.7627563476562,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576594531536102,0.3240830302238464,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.756000280380249,0.1558886468410492,0.1473966240882873,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455924391746521,0.2190424650907516,0.1530420333147049,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.724228024482727,0.1351144015789032,0.1285474449396133,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902787923812866,0.1776002049446106,0.7976728081703186,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499267101287842,1.0,1.0,0.0,1.0,-1.861289501190185,1.8612866401672363,2.7945618512603687e-06,1.4324578046798706,0.0,0.0,0.0,54.25043487548828,69.0,97.15494537353516,-0.0,539.7627563476562,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695977568626404,0.3248891234397888,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647054195404053,0.1618897169828415,0.1529931426048278,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512572050094604,0.2242681235074997,0.1566480249166488,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287418246269226,0.1385230273008346,0.1314835995435714,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969392538070679,0.1825209408998489,0.8194510340690613,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.356570303440094,1.0,1.0,0.0,1.0,-1.9029821157455444,1.9029792547225952,2.9188981898187194e-06,1.4651914834976196,0.0,0.0,0.0,55.40983581542969,72.0,100.43741607666016,-0.0,572.6769409179688,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695977568626404,0.3248891234397888,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647054195404053,0.1618897169828415,0.1529931426048278,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512572050094604,0.2242681235074997,0.1566480249166488,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287418246269226,0.1385230273008346,0.1314835995435714,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969392538070679,0.1825209408998489,0.8194510340690613,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.356570303440094,1.0,1.0,0.0,1.0,-1.9029821157455444,1.9029792547225952,2.9188981898187194e-06,1.4651914834976196,0.0,0.0,0.0,55.40983581542969,72.0,100.43741607666016,-0.0,572.6769409179688,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816115796566009,0.326454758644104,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732059359550476,0.1681854426860809,0.1588828414678573,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564985394477844,0.2296991646289825,0.1604039669036865,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342182993888855,0.1428183615207672,0.1353651583194732,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.803179919719696,0.187682494521141,0.8423498868942261,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639781177043915,1.0,1.0,0.0,1.0,-1.9486013650894165,1.948598265647888,3.0584596970584244e-06,1.5009663105010986,0.0,0.0,0.0,56.8411750793457,75.0,102.25260162353516,-0.0,610.72265625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816115796566009,0.326454758644104,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732059359550476,0.1681854426860809,0.1588828414678573,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564985394477844,0.2296991646289825,0.1604039669036865,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342182993888855,0.1428183615207672,0.1353651583194732,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.803179919719696,0.187682494521141,0.8423498868942261,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639781177043915,1.0,1.0,0.0,1.0,-1.9486013650894165,1.948598265647888,3.0584596970584244e-06,1.5009663105010986,0.0,0.0,0.0,56.8411750793457,75.0,102.25260162353516,-0.0,610.72265625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876804947853088,0.3274887502193451,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773605585098267,0.1714338362216949,0.1619266271591186,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589732646942139,0.2324871271848678,0.1623343825340271,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371559739112854,0.1452068090438842,0.1375575512647628,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061509132385254,0.1903486400842666,0.8541956543922424,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679298758506775,1.0,1.0,0.0,1.0,-1.9726734161376955,1.9726701974868768,3.133564860036131e-06,1.5198261737823486,0.0,0.0,0.0,57.65007400512695,75.0,102.82561492919922,-0.0,631.6276245117188,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937978982925415,0.3286671936511993,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814505696296692,0.1747458428144455,0.1650325059890747,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613641262054443,0.2353218793869018,0.1642984002828598,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401842474937439,0.1477251499891281,0.1398837566375732,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089893460273743,0.1930694580078125,0.8662944436073303,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720289766788482,1.0,1.0,0.0,1.0,-1.9974987506866453,1.997495532035828,3.2120665309776086e-06,1.5392636060714722,0.0,0.0,0.0,58.51597595214844,78.0,103.24858856201172,-0.0,653.7757568359375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002153515815735,0.3300272524356842,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856393456459045,0.1782565414905548,0.1683269441127777,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637746572494507,0.2383193522691726,0.1663762927055359,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434123158454895,0.1504658609628677,0.1424271315336227,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118067979812622,0.1959561109542846,0.8791404962539673,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764367997646332,1.0,1.0,0.0,1.0,-2.024064302444458,2.0240609645843506,3.2972350254567573e-06,1.5600497722625732,0.0,0.0,0.0,59.47319030761719,78.0,103.56890106201172,-0.0,678.1317749023438,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061902403831482,0.3313820660114288,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894530296325684,0.1815541535615921,0.1714229136705398,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659459948539734,0.2411292195320129,0.1683248579502105,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464509606361389,0.1530906856060028,0.1448707580566406,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143132925033569,0.1986696124076843,0.891223132610321,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.380621999502182,1.0,1.0,0.0,1.0,-2.049193859100342,2.0491905212402344,3.3788996915973257e-06,1.5796993970870972,0.0,0.0,0.0,60.40290451049805,81.0,103.78632354736328,-0.0,701.7874755859375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188060998916626,0.3344491422176361,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972579598426819,0.1885986030101776,0.1780404448509216,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703514933586121,0.2471161931753158,0.1724785268306732,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.752948522567749,0.158823013305664,0.1502256095409393,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193319439888,0.2044717967510223,0.9170774221420288,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896694481372833,1.0,1.0,0.0,1.0,-2.1032934188842773,2.103289842605591,3.558335038178484e-06,1.6219605207443235,0.0,0.0,0.0,62.47028732299805,84.0,104.06536102294922,-0.0,754.7371215820312,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188060998916626,0.3344491422176361,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972579598426819,0.1885986030101776,0.1780404448509216,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703514933586121,0.2471161931753158,0.1724785268306732,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.752948522567749,0.158823013305664,0.1502256095409393,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193319439888,0.2044717967510223,0.9170774221420288,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896694481372833,1.0,1.0,0.0,1.0,-2.1032934188842773,2.103289842605591,3.558335038178484e-06,1.6219605207443235,0.0,0.0,0.0,62.47028732299805,84.0,104.06536102294922,-0.0,754.7371215820312,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316616296768188,0.337725818157196,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049225807189941,0.1958713829517364,0.1848757117986679,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.874688446521759,0.2532799839973449,0.1767562478780746,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596597075462341,0.1648646295070648,0.155885562300682,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242055177688599,0.2104676067829132,0.9438111186027528,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990975320339203,1.0,1.0,0.0,1.0,-2.159480333328247,2.159476518630981,3.749929419427645e-06,1.665796399116516,0.0,0.0,0.0,64.68828582763672,87.0,104.1986083984375,-0.0,812.635986328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316616296768188,0.337725818157196,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049225807189941,0.1958713829517364,0.1848757117986679,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.874688446521759,0.2532799839973449,0.1767562478780746,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596597075462341,0.1648646295070648,0.155885562300682,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242055177688599,0.2104676067829132,0.9438111186027528,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990975320339203,1.0,1.0,0.0,1.0,-2.159480333328247,2.159476518630981,3.749929419427645e-06,1.665796399116516,0.0,0.0,0.0,64.68828582763672,87.0,104.1986083984375,-0.0,812.635986328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.544773280620575,0.3410848677158355,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.812328040599823,0.2033670395612716,0.1919219344854354,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790552020072937,0.2596188187599182,0.1811558753252029,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665903568267822,0.1711793839931488,0.1618109792470932,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.829060971736908,0.2166510820388794,0.9713897705078124,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088456928730011,1.0,1.0,0.0,1.0,-2.2175025939941406,2.217498540878296,3.95336883229902e-06,1.7110092639923096,0.0,0.0,0.0,67.03007507324219,105.0,104.24842834472656,-0.0,875.5280151367188,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.544773280620575,0.3410848677158355,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.812328040599823,0.2033670395612716,0.1919219344854354,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790552020072937,0.2596188187599182,0.1811558753252029,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665903568267822,0.1711793839931488,0.1618109792470932,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.829060971736908,0.2166510820388794,0.9713897705078124,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088456928730011,1.0,1.0,0.0,1.0,-2.2175025939941406,2.217498540878296,3.95336883229902e-06,1.7110092639923096,0.0,0.0,0.0,67.03007507324219,105.0,104.24842834472656,-0.0,875.5280151367188,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512250661849976,0.3480468690395355,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119646906852722,0.2072092294692993,0.1955694407224655,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767603039741516,0.2628651857376098,0.1834354847669601,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662772536277771,0.1744437664747238,0.1649118214845657,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276275396347046,0.2198228240013122,0.9857096076011658,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161291122436523,1.0,1.0,0.0,1.0,-2.2538931369781494,2.2538890838623047,4.083525254827691e-06,1.739151120185852,0.0,0.0,0.0,69.5152359008789,105.0,104.1465072631836,-0.0,920.424560546875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571717023849487,0.3586717545986175,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090057969093323,0.2111110091209411,0.1993094086647033,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716223835945129,0.2661589682102203,0.1857748478651046,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635164260864258,0.177774503827095,0.1681122779846191,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237091898918152,0.2230378836393356,1.0004088878631592,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246379137039184,1.0,1.0,0.0,1.0,-2.295452117919922,2.295447826385498,4.235094365867553e-06,1.771395206451416,0.0,0.0,0.0,72.9835433959961,108.0,104.28495025634766,-0.0,975.79296875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681084990501404,0.3732545077800751,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080216646194458,0.2188110053539276,0.2066559642553329,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671090006828308,0.2726493179798126,0.190357968211174,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.762762725353241,0.1843799948692321,0.1744266897439956,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207477927207947,0.2293554097414016,1.029136061668396,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385423064231872,1.0,1.0,0.0,1.0,-2.369403839111328,2.369399309158325,4.512444320425857e-06,1.8290042877197263,0.0,0.0,0.0,78.4324722290039,108.0,104.59666442871094,-0.0,1075.9996337890625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684343576431274,0.3736235201358795,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080404996871948,0.219040960073471,0.2068746984004974,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670300841331482,0.272843062877655,0.1904942691326141,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627860307693481,0.1845778971910476,0.1746152341365814,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207066655158997,0.2295436263084411,1.0299885272979736,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389384388923645,1.0,1.0,0.0,1.0,-2.3715245723724365,2.3715200424194336,4.5205283640825655e-06,1.830653071403504,0.0,0.0,0.0,78.58078002929688,111.0,104.5970687866211,-0.0,1078.9266357421875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796905159950256,0.384776622056961,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096906542778015,0.2269249260425567,0.2143631875514984,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655210733413696,0.2794850468635559,0.195158839225769,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645552754402161,0.1913823783397674,0.1810877472162246,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203163743019104,0.2359898090362548,1.0591248273849487,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519669711589813,1.0,1.0,0.0,1.0,-2.442302703857422,2.44229793548584,4.794570486410521e-06,1.8856415748596191,0.0,0.0,0.0,83.34785461425781,111.0,104.54440307617188,-0.0,1178.599609375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800299048423767,0.3850659728050232,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097678422927856,0.2271604090929031,0.2145864069461822,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.865509569644928,0.2796834111213684,0.195297822356224,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646355628967285,0.1915861964225769,0.1812811940908432,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203334808349609,0.2361822128295898,1.0599920749664309,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523400962352752,1.0,1.0,0.0,1.0,-2.4443604946136475,2.444355726242065,4.802662260772195e-06,1.8872398138046265,0.0,0.0,0.0,83.48066711425781,114.0,104.54141235351562,-0.0,1181.5528564453125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917730331420898,0.3946832418441772,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125470876693726,0.2351213246583938,0.222265675663948,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653442859649658,0.2863476574420929,0.2000607401132583,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675265669822693,0.1984400749206543,0.187923178076744,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210827708244324,0.2426178753376007,1.089639663696289,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650092720985412,1.0,1.0,0.0,1.0,-2.5144646167755127,2.514459609985352,5.0825269681809004e-06,1.9416921138763428,0.0,0.0,0.0,88.0151138305664,117.0,104.42342376708984,-0.0,1284.9212646484375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917730331420898,0.3946832418441772,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125470876693726,0.2351213246583938,0.222265675663948,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653442859649658,0.2863476574420929,0.2000607401132583,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675265669822693,0.1984400749206543,0.187923178076744,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210827708244324,0.2426178753376007,1.089639663696289,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650092720985412,1.0,1.0,0.0,1.0,-2.5144646167755127,2.514459609985352,5.0825269681809004e-06,1.9416921138763428,0.0,0.0,0.0,88.0151138305664,117.0,104.42342376708984,-0.0,1284.9212646484375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033254861831665,0.4039566218852997,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149235248565674,0.2426852434873581,0.2295639514923095,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650561571121216,0.2926470935344696,0.2045565694570541,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699661254882812,0.2048717439174652,0.1941677331924438,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215453624725342,0.2486019432544708,1.117253065109253,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769762456417084,1.0,1.0,0.0,1.0,-2.580461263656616,2.580456018447876,5.3533663049165625e-06,1.992946743965149,0.0,0.0,0.0,92.4496078491211,120.0,104.25393676757812,-0.0,1387.844482421875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033254861831665,0.4039566218852997,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149235248565674,0.2426852434873581,0.2295639514923095,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650561571121216,0.2926470935344696,0.2045565694570541,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699661254882812,0.2048717439174652,0.1941677331924438,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215453624725342,0.2486019432544708,1.117253065109253,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769762456417084,1.0,1.0,0.0,1.0,-2.580461263656616,2.580456018447876,5.3533663049165625e-06,1.992946743965149,0.0,0.0,0.0,92.4496078491211,120.0,104.25393676757812,-0.0,1387.844482421875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090492010116577,0.4083957076072693,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160613179206848,0.2463679164648056,0.2331051379442215,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649638891220093,0.2957181632518768,0.2067381590604782,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711086869239807,0.2079725861549377,0.197168692946434,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217541575431824,0.2514722049236297,1.1304497718811035,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809814453125,291.07379150390625,1.0,0.4827192425727844,1.0,1.0,0.0,1.0,-2.612135648727417,2.6121301651000977,5.485862857312895e-06,2.0175423622131348,0.0,0.0,0.0,94.61428833007812,120.0,104.16056823730467,-0.0,1439.1287841796875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147531867027283,0.4126643538475036,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172138333320618,0.2500017285346985,0.2365923672914505,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649519681930542,0.2987553179264068,0.2088903784751892,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722485065460205,0.211012378334999,0.2001046240329742,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219913840293884,0.2542782127857208,1.143322229385376,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883129596710205,1.0,1.0,0.0,1.0,-2.643038034439087,2.643032550811768,5.616691851173528e-06,2.0415380001068115,0.0,0.0,0.0,96.73523712158205,123.0,104.06844329833984,-0.0,1490.3011474609375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.621588945388794,0.4175485968589782,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186442255973816,0.2543143332004547,0.2407231479883194,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650660514831543,0.3023703396320343,0.2114465534687042,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736446857452393,0.2145960927009582,0.20355886220932,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223398327827454,0.2575781941413879,1.1584266424179075,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948485493659973,1.0,1.0,0.0,1.0,-2.6792449951171875,2.679239273071289,5.771936685050605e-06,2.0696516036987305,0.0,0.0,0.0,99.22127532958984,123.0,103.9626235961914,-0.0,1551.65576171875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
