time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261480450630188,0.4206601977348327,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196348547935486,0.2571677267551422,0.2434520274400711,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652245998382568,0.3047686815261841,0.2131395936012268,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746034264564514,0.2169542461633682,0.2058278918266296,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226186037063599,0.2597455680370331,1.1683285236358645,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991098046302795,1.0,1.0,0.0,1.0,-2.7029240131378174,2.70291805267334,5.8746090871864e-06,2.0880370140075684,0.0,0.0,0.0,100.84366607666016,126.0,103.89588928222656,-0.0,1592.58642578125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349871158599854,0.4263395667076111,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216540813446045,0.2626493871212005,0.2486859112977981,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657311797142029,0.3093912005424499,0.2163971662521362,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765440940856934,0.2214570641517639,0.2101521342992782,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232797980308533,0.2638757824897766,1.187158703804016,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.507148265838623,1.0,1.0,0.0,1.0,-2.7477803230285645,2.747774362564087,6.071584721212275e-06,2.12286376953125,0.0,0.0,0.0,103.89896392822266,126.0,103.7778778076172,-0.0,1671.83642578125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375793814659119,0.4279163479804992,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222722411155701,0.2642453610897064,0.2502077221870422,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659295439720154,0.3107405602931976,0.2173468619585037,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771360278129578,0.2227618545293808,0.2114032208919525,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235053420066833,0.2650707364082336,1.1925976276397705,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094523429870605,1.0,1.0,0.0,1.0,-2.760687828063965,2.760681629180908,6.128864697529934e-06,2.1328845024108887,0.0,0.0,0.0,104.77207946777344,129.0,103.74636840820312,-0.0,1695.0499267578125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.680916503887939e-21,2.8404582519439694e-21,2.8404582519439694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428878903388977,0.4318327903747558,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.8237619400024414,0.2677678167819977,0.253968596458435,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.8663894534111023,0.31348916888237,0.2196855992078781,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785529494285583,0.2256178706884384,0.2144840657711029,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8240220546722412,0.2675774693489074,1.2059403657913208,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191223144531,1.0,0.5151275396347046,1.0,1.0,0.0,1.0,-2.792465209960937,2.7924587726593018,6.271098300203448e-06,2.157586097717285,0.9952924251556396,0.9952924251556396,0.0,106.94776153564452,129.0,8255.654296875,-0.0,1753.1697998046875,1.0,283.14990234375,290.9430236816406,285.5214538574219,286.0096130371094,293.1499938964844,293.1499938964844,283.1499938964844,1526.4854736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837839126586914,0.7837949991226196,9.33276069758904e-08,4.15411901473999,4.154108047485352,1.0641557310009375e-05,0.0,0.0,-0.0,3460.073486328125,0.0,16.637313842773438,1871.2369384765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71600341796875,0.9990000128746032,0.6341447234153748,0.4430986940860748,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7609558105469,0.8176450729370117,0.2651345133781433,0.2544655799865722,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464904785156,0.8582771420478821,0.3085212409496307,0.2191001623868942,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802429199219,0.7721861600875854,0.2232242971658706,0.2148109674453735,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.8171197175979614,0.2640414535999298,1.2046235799789429,287.725341796875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554931640625,287.5964660644531,1.0,0.5188446640968323,1.0,1.0,0.0,1.0,-2.8047616481781006,2.804755449295044,6.327948085527169e-06,2.167773723602295,0.9800960421562196,0.9800960421562196,0.0,110.35964965820312,132.0,12436.5498046875,-0.0,1788.2432861328125,1.0,283.1499938964844,287.7652282714844,286.5765380859375,287.2115173339844,293.1499938964844,293.1499938964844,283.1499938964844,1783.3070068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.878735363483429,0.8787373304367065,5.401406966143441e-08,4.261785507202148,4.261775493621826,9.821203093451912e-06,0.0,0.0,-0.0,3320.15625,0.0,21.07056999206543,1894.869384765625,0.0,0.0,0.2283769696950912,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013343334197998,0.4963253140449524,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.7774138450622559,0.2537303864955902,0.2454571574926376,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151988983154297,0.291738361120224,0.2085461020469665,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.735109269618988,0.2127274870872497,0.2066115140914917,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742563486099243,0.2498641908168792,1.1504535675048828,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228015780448914,1.0,1.0,0.0,1.0,-2.7703123092651367,2.77030611038208,6.174772352096625e-06,2.1417577266693115,0.977450668811798,0.977450668811798,0.0,123.93795776367188,120.0,15001.3076171875,-0.0,1799.8790283203125,1.0,283.1499938964844,285.8392944335937,288.4786071777344,289.0899658203125,293.1499938964844,293.1499938964844,283.1499938964844,4589.23583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044336080551147,1.4044370651245115,1.3161756839963348e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3743.361083984375,0.0,85.20772552490234,1895.4366455078125,0.0,0.0,0.356315016746521,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013343334197998,0.4963253140449524,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.7774138450622559,0.2537303864955902,0.2454571574926376,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151988983154297,0.291738361120224,0.2085461020469665,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.735109269618988,0.2127274870872497,0.2066115140914917,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742563486099243,0.2498641908168792,1.1504535675048828,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228015780448914,1.0,1.0,0.0,1.0,-2.7703123092651367,2.77030611038208,6.174772352096625e-06,2.1417577266693115,0.977450668811798,0.977450668811798,0.0,123.93795776367188,120.0,15001.3076171875,-0.0,1799.8790283203125,1.0,283.1499938964844,285.8392944335937,288.4786071777344,289.0899658203125,293.1499938964844,293.1499938964844,283.1499938964844,4589.23583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044336080551147,1.4044370651245115,1.3161756839963348e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3743.361083984375,0.0,85.20772552490234,1895.4366455078125,0.0,0.0,0.356315016746521,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9990000128746032,0.5854114294052124,0.5139740705490112,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7632388472557068,0.248779222369194,0.2406393587589264,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7993178963661194,0.2851453125476837,0.2036120593547821,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7222349643707275,0.2079805135726928,0.2020714879035949,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7586726546287537,0.2433975487947464,1.1209018230438232,285.9923095703125,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.9702453613281,1.0,0.52099609375,1.0,1.0,0.0,1.0,-2.7388477325439453,2.738841772079468,6.035659225744894e-06,2.117597818374634,0.9772242307662964,0.9772242307662964,0.0,128.08030700683594,120.0,15637.1787109375,-0.0,1771.54833984375,1.0,283.1499938964844,285.5014038085937,289.355224609375,290.0103759765625,293.1499938964844,293.1499938964844,283.1499938964844,6313.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0462326072156429,1.0,0.0,0.0,1.6472522020339966,1.6472569704055786,1.810564782545044e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3979.59814453125,0.0,137.48692321777344,1895.4371337890625,0.0,0.0,0.4127289354801178,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.9973145723342896,0.5709996819496155,0.5204192399978638,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7530501484870911,0.2446842938661575,0.2365204095840454,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7874120473861694,0.2798594534397125,0.1995913982391357,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.7121061086654663,0.2039056122303009,0.198054626584053,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471253275871277,0.2378067225217819,1.0946258306503296,285.785888671875,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435913085937,285.76959228515625,1.0,0.517410933971405,1.0,1.0,0.0,1.0,-2.700554132461548,2.7005484104156494,5.869137567060534e-06,2.088501453399658,0.9759036302566528,0.9759036302566528,0.0,130.53651428222656,108.0,15998.5546875,-0.0,1725.7457275390625,1.0,283.1499938964844,285.2673034667969,290.2096862792969,290.9034423828125,293.1499938964844,293.1499938964844,283.1499938964844,7987.1201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1994042247533798,1.0,0.0,0.0,1.8519517183303835,1.8519576787948608,2.288509648451509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.20263671875,0.0,195.39996337890625,1895.4371337890625,0.0,0.0,0.4652774035930633,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807108640670776,0.5530913472175598,0.5013783574104309,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408271431922913,0.2387363016605377,0.2303800880908966,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.772784411907196,0.2721878290176391,0.1937255859375,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978023052215576,0.1975908130407333,0.1916810423135757,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321457862854004,0.2288576364517212,1.0520504713058472,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055079460144043,1.0,1.0,0.0,1.0,-2.604286432266236,2.604280948638916,5.456992312247166e-06,2.013477325439453,0.9715760350227356,0.9715760350227356,0.0,131.3644256591797,96.0,16299.71875,-0.0,1591.7567138671875,1.0,283.1499938964844,284.9339904785156,290.5548400878906,291.7549743652344,293.1499938964844,293.1499938964844,283.1499938964844,11501.5732421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172483325004578,1.0,0.0,0.0,2.2155346870422363,2.215543270111084,3.275295341609308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.12060546875,0.0,334.878173828125,1895.4371337890625,0.0,562.7659912109375,0.5536940693855286,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807108640670776,0.5530913472175598,0.5013783574104309,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408271431922913,0.2387363016605377,0.2303800880908966,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.772784411907196,0.2721878290176391,0.1937255859375,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978023052215576,0.1975908130407333,0.1916810423135757,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321457862854004,0.2288576364517212,1.0520504713058472,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055079460144043,1.0,1.0,0.0,1.0,-2.604286432266236,2.604280948638916,5.456992312247166e-06,2.013477325439453,0.9715760350227356,0.9715760350227356,0.0,131.3644256591797,96.0,16299.71875,-0.0,1591.7567138671875,1.0,283.1499938964844,284.9339904785156,290.5548400878906,291.7549743652344,293.1499938964844,293.1499938964844,283.1499938964844,11501.5732421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172483325004578,1.0,0.0,0.0,2.2155346870422363,2.215543270111084,3.275295341609308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.12060546875,0.0,334.878173828125,1895.4371337890625,0.0,562.7659912109375,0.5536940693855286,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.983306884765625,0.5450040102005005,0.4927000999450683,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.74332594871521,0.2355874925851822,0.2267716228961944,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.7749247550964355,0.2678656578063965,0.1902033388614654,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990290284156799,0.1938855946063995,0.1875893324613571,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319748997688293,0.2232605963945388,1.0237339735031128,285.3346252441406,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937189519405365,1.0,1.0,0.0,1.0,-2.5463287830352783,2.546323537826538,5.216151748754783e-06,1.968331217765808,0.9668957591056824,0.9668957591056824,0.0,124.90340423583984,96.0,16441.947265625,-0.0,1484.7486572265625,1.0,283.1499938964844,284.7560119628906,290.0059814453125,291.3442687988281,293.1499938964844,293.1499938964844,283.1499938964844,14404.5107421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512095928192139,1.0,0.0,0.0,2.469329595565796,2.4693400859832764,4.068660359735077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.50732421875,0.0,464.240234375,1895.4371337890625,0.0,1249.0546875,0.6125007271766663,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9846007823944092,0.544042706489563,0.4916828572750091,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444296479225159,0.2352260500192642,0.2263277620077133,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760536670684814,0.2673302888870239,0.1897521167993545,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999793648719788,0.1934270709753036,0.1870577335357666,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326456904411316,0.2225343734025955,1.0199545621871948,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918414354324341,1.0,1.0,0.0,1.0,-2.538848638534546,2.5388433933258057,5.185474492463982e-06,1.9625078439712524,0.9654732346534728,0.9654732346534728,0.0,123.56373596191406,84.0,16455.623046875,-0.0,1469.05908203125,1.0,283.1499938964844,284.7359619140625,289.9157409667969,291.25372314453125,293.1499938964844,293.1499938964844,283.1499938964844,14792.9228515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618322730064392,1.0,0.0,0.0,2.50087833404541,2.500889301300049,4.173289767095412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.66259765625,0.0,482.3546447753906,1895.4371337890625,0.0,1323.5509033203125,0.6231166124343872,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981945753097534,0.5382404923439026,0.4856043756008148,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574237585067749,0.2333736717700958,0.2238442450761795,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895346879959106,0.2641841769218445,0.1870201528072357,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117724418640137,0.1908143907785415,0.1838723272085189,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421665191650391,0.2181124985218048,0.996412754058838,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780100584030151,1.0,1.0,0.0,1.0,-2.4931089878082275,2.4931039810180664,4.999948032491375e-06,1.9269300699234009,0.9581605195999146,0.9581605195999146,0.0,112.18455505371094,72.0,16567.42578125,-0.0,1361.405517578125,1.0,283.1499938964844,284.6132202148437,289.4154968261719,290.6842956542969,293.1499938964844,293.1499938964844,283.1499938964844,17709.294921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861997842788696,1.0,0.0,0.0,2.7201590538024902,2.7201719284057617,4.937213589073508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.911376953125,0.0,621.8485107421875,1895.4371337890625,0.0,1503.5926513671875,0.676591157913208,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981945753097534,0.5382404923439026,0.4856043756008148,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574237585067749,0.2333736717700958,0.2238442450761795,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895346879959106,0.2641841769218445,0.1870201528072357,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117724418640137,0.1908143907785415,0.1838723272085189,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421665191650391,0.2181124985218048,0.996412754058838,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780100584030151,1.0,1.0,0.0,1.0,-2.4931089878082275,2.4931039810180664,4.999948032491375e-06,1.9269300699234009,0.9581605195999146,0.9581605195999146,0.0,112.18455505371094,72.0,16567.42578125,-0.0,1361.405517578125,1.0,283.1499938964844,284.6132202148437,289.4154968261719,290.6842956542969,293.1499938964844,293.1499938964844,283.1499938964844,17709.294921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861997842788696,1.0,0.0,0.0,2.7201590538024902,2.7201719284057617,4.937213589073508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.911376953125,0.0,621.8485107421875,1895.4371337890625,0.0,1503.5926513671875,0.676591157913208,1.0,0.0,3.0,1.0,0.0
12043380,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363355278968811,0.4603952467441559,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713984847068787,0.2325222641229629,0.222521424293518,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033673167228699,0.2619378268718719,0.1850964426994323,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232211828231812,0.189164400100708,0.1818002462387085,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525342702865601,0.2148894965648651,0.9792848229408264,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363525390625,1.0,0.4633161723613739,1.0,1.0,0.0,1.0,-2.4359161853790283,2.4359114170074463,4.773571617988637e-06,1.8828349113464355,0.9498074054718018,0.9498074054718018,0.0,102.17375946044922,60.0,16542.58203125,-0.0,1249.2615966796875,1.0,283.1499938964844,284.5250549316406,289.2277526855469,290.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,20233.072265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625106334686279,1.0,0.0,0.0,2.8869435787200928,2.886958360671997,5.561218472394103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.414794921875,0.0,745.080078125,1895.4371337890625,0.0,1328.3936767578125,0.7174517512321472,1.0,0.0,3.0,1.0,0.0
12043440,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363355278968811,0.4603952467441559,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713984847068787,0.2325222641229629,0.222521424293518,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033673167228699,0.2619378268718719,0.1850964426994323,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232211828231812,0.189164400100708,0.1818002462387085,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525342702865601,0.2148894965648651,0.9792848229408264,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363525390625,1.0,0.4633161723613739,1.0,1.0,0.0,1.0,-2.4359161853790283,2.4359114170074463,4.773571617988637e-06,1.8828349113464355,0.9498074054718018,0.9498074054718018,0.0,102.17375946044922,60.0,16542.58203125,-0.0,1249.2615966796875,1.0,283.1499938964844,284.5250549316406,289.2277526855469,290.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,20233.072265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625106334686279,1.0,0.0,0.0,2.8869435787200928,2.886958360671997,5.561218472394103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.414794921875,0.0,745.080078125,1895.4371337890625,0.0,1328.3936767578125,0.7174517512321472,1.0,0.0,3.0,1.0,0.0
12043500,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377604365348816,0.4447128176689148,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.780038595199585,0.2323513329029083,0.2221210896968841,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115724921226501,0.2610167860984802,0.1842912435531616,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300390601158142,0.1885882765054702,0.1810182482004165,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593076825141907,0.213618978857994,0.9723293781280518,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041564941406,1.0,0.4556454122066498,1.0,1.0,0.0,1.0,-2.4063286781311035,2.4063241481781006,4.658344550989568e-06,1.859895825386048,0.9454792737960817,0.9454792737960817,0.0,97.0161361694336,60.0,16507.158203125,-0.0,1193.202392578125,1.0,283.1499938964844,284.4867553710937,289.216064453125,290.3755798339844,293.1499938964844,293.1499938964844,283.1499938964844,21490.203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464287042617798,1.0,0.0,0.0,2.9623770713806152,2.9623923301696777,5.855634981344338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.5625,0.0,806.1538696289062,1895.4371337890625,0.0,1216.3697509765625,0.7332462072372437,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406244397163391,0.4279079437255859,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900598645210266,0.2323124259710312,0.2218516319990158,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205447793006897,0.2601970434188843,0.1835594177246093,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379534244537354,0.1881408393383026,0.1803643405437469,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674658298492432,0.2125281393527984,0.966238021850586,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478150308132171,1.0,1.0,0.0,1.0,-2.376833200454712,2.376828670501709,4.544924195215572e-06,1.837024807929993,0.9405394792556764,0.9405394792556764,0.0,91.73491668701172,63.0,16444.873046875,-0.0,1137.9925537109375,1.0,283.1499938964844,284.458251953125,289.23736572265625,290.3753967285156,293.1499938964844,293.1499938964844,283.1499938964844,22414.09765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313634514808655,1.0,0.0,0.0,3.01328182220459,3.0132977962493896,6.058608050807379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.22900390625,0.0,849.5361328125,1895.4371337890625,0.0,1116.9598388671875,0.7486393451690674,1.0,0.0,3.0,1.0,0.0
12043620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460662841796875,0.4110760688781738,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.800877571105957,0.2324472814798355,0.2217412441968917,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296761512756348,0.2592297792434692,0.1827225089073181,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464714050292969,0.1877146959304809,0.179726094007492,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7760536074638367,0.2112569063901901,0.9593935608863832,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402900040149688,1.0,1.0,0.0,1.0,-2.346468448638916,2.346463918685913,4.429313321452355e-06,1.8132755756378167,0.9341855645179749,0.9341855645179749,0.0,86.59234619140625,63.0,16410.642578125,-0.0,1083.6396484375,1.0,283.1499938964844,284.42333984375,289.2977294921875,290.4188842773437,293.1499938964844,293.1499938964844,283.1499938964844,23834.314453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149226427078247,1.0,0.0,0.0,3.086939573287964,3.08695650100708,6.358425821417768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.803466796875,0.0,915.3388061523438,1895.4371337890625,0.0,1015.0213623046876,0.7641062140464783,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488255620002747,0.4047681093215942,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.805163562297821,0.2325695306062698,0.2217695116996765,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8331876397132874,0.2588221132755279,0.1823780834674835,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498632073402405,0.187570258975029,0.1795039176940918,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793555855751038,0.2107065618038177,0.9565445184707642,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373777508735657,1.0,1.0,0.0,1.0,-2.33481764793396,2.334813356399536,4.385435659060022e-06,1.804200291633606,0.9306647181510924,0.9306647181510924,0.0,84.70503997802734,66.0,16399.21875,-0.0,1063.465087890625,1.0,283.1499938964844,284.41278076171875,289.3324890136719,290.4493408203125,293.1499938964844,293.1499938964844,283.1499938964844,24319.861328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091325283050537,1.0,0.0,0.0,3.109189987182617,3.1092071533203125,6.450417799896968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.460693359375,0.0,936.1718139648438,1895.4371337890625,0.0,980.833251953125,0.772577702999115,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566042065620422,0.390049010515213,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8154369592666626,0.2331294864416122,0.2220982760190963,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415818214416504,0.257696121931076,0.1814548671245575,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582767605781555,0.1872851848602295,0.1790393888950348,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.787083625793457,0.2091950625181198,0.9487606287002563,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304565191268921,1.0,1.0,0.0,1.0,-2.306503772735596,2.306499481201172,4.279755557945464e-06,1.782143473625183,0.92044198513031,0.92044198513031,0.0,80.36637115478516,69.0,16411.8515625,-0.0,1016.1773681640624,1.0,283.1499938964844,284.3838195800781,289.4461669921875,290.5617370605469,293.1499938964844,293.1499938964844,283.1499938964844,26013.76171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988753437995911,1.0,0.0,0.0,3.182328939437866,3.182347059249878,6.757459800610377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.430419921875,0.0,1007.302734375,1895.4371337890625,0.0,922.5567626953124,0.7911108136177063,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566042065620422,0.390049010515213,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8154369592666626,0.2331294864416122,0.2220982760190963,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415818214416504,0.257696121931076,0.1814548671245575,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582767605781555,0.1872851848602295,0.1790393888950348,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.787083625793457,0.2091950625181198,0.9487606287002563,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304565191268921,1.0,1.0,0.0,1.0,-2.306503772735596,2.306499481201172,4.279755557945464e-06,1.782143473625183,0.92044198513031,0.92044198513031,0.0,80.36637115478516,69.0,16411.8515625,-0.0,1016.1773681640624,1.0,283.1499938964844,284.3838195800781,289.4461669921875,290.5617370605469,293.1499938964844,293.1499938964844,283.1499938964844,26013.76171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988753437995911,1.0,0.0,0.0,3.182328939437866,3.182347059249878,6.757459800610377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.430419921875,0.0,1007.302734375,1895.4371337890625,0.0,922.5567626953124,0.7911108136177063,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5625,0.3813861608505249,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.821933925151825,0.2339085042476654,0.2227070480585098,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465044498443604,0.2567538619041443,0.1807115972042083,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636250853538513,0.1871965676546096,0.178835242986679,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914242148399353,0.2079873979091644,0.9426845908164978,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262094497680664,1.0,1.0,0.0,1.0,-2.2883846759796143,2.288380622863769,4.212841304251924e-06,1.7680290937423706,0.9100147485733032,0.9100147485733032,0.0,77.83457946777344,72.0,16469.8203125,-0.0,987.4254150390624,1.0,283.1499938964844,284.3660888671875,289.54559326171875,290.66949462890625,293.1499938964844,293.1499938964844,283.1499938964844,27553.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972372889518738,1.0,0.0,0.0,3.2383575439453125,3.238376379013061,6.997499895078363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.169189453125,0.0,1065.5330810546875,1895.4371337890625,0.0,913.533447265625,0.8056002855300903,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5625,0.3813861608505249,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.821933925151825,0.2339085042476654,0.2227070480585098,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465044498443604,0.2567538619041443,0.1807115972042083,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636250853538513,0.1871965676546096,0.178835242986679,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914242148399353,0.2079873979091644,0.9426845908164978,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262094497680664,1.0,1.0,0.0,1.0,-2.2883846759796143,2.288380622863769,4.212841304251924e-06,1.7680290937423706,0.9100147485733032,0.9100147485733032,0.0,77.83457946777344,72.0,16469.8203125,-0.0,987.4254150390624,1.0,283.1499938964844,284.3660888671875,289.54559326171875,290.66949462890625,293.1499938964844,293.1499938964844,283.1499938964844,27553.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972372889518738,1.0,0.0,0.0,3.2383575439453125,3.238376379013061,6.997499895078363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.169189453125,0.0,1065.5330810546875,1895.4371337890625,0.0,913.533447265625,0.8056002855300903,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668080449104309,0.3774685859680176,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255273699760437,0.2348562479019165,0.2235293239355087,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483972549438477,0.2559569478034973,0.1801072806119918,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.766232967376709,0.1872513741254806,0.1788213402032852,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.792800784111023,0.2069552689790725,0.9377372860908508,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876525878906,285.009033203125,1.0,0.4239934980869293,1.0,1.0,0.0,1.0,-2.2779757976531982,2.2779715061187744,4.174661171418848e-06,1.7599257230758667,0.8995094895362854,0.8995094895362854,0.0,76.63932800292969,75.0,16564.326171875,-0.0,972.1024169921876,1.0,283.1499938964844,284.3565673828125,289.6238098144531,290.7587890625,293.1499938964844,293.1499938964844,283.1499938964844,28981.23046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996627807617188,1.0,0.0,0.0,3.281353712081909,3.2813730239868164,7.184547143879172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.538818359375,0.0,1113.1937255859375,1895.4371337890625,0.0,926.9239501953124,0.8170256018638611,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668080449104309,0.3774685859680176,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255273699760437,0.2348562479019165,0.2235293239355087,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483972549438477,0.2559569478034973,0.1801072806119918,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.766232967376709,0.1872513741254806,0.1788213402032852,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.792800784111023,0.2069552689790725,0.9377372860908508,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876525878906,285.009033203125,1.0,0.4239934980869293,1.0,1.0,0.0,1.0,-2.2779757976531982,2.2779715061187744,4.174661171418848e-06,1.7599257230758667,0.8995094895362854,0.8995094895362854,0.0,76.63932800292969,75.0,16564.326171875,-0.0,972.1024169921876,1.0,283.1499938964844,284.3565673828125,289.6238098144531,290.7587890625,293.1499938964844,293.1499938964844,283.1499938964844,28981.23046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996627807617188,1.0,0.0,0.0,3.281353712081909,3.2813730239868164,7.184547143879172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.538818359375,0.0,1113.1937255859375,1895.4371337890625,0.0,926.9239501953124,0.8170256018638611,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5684751272201538,0.3769625127315521,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264171481132507,0.2353807985782623,0.2240049242973327,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483713865280151,0.2556044161319732,0.1798487156629562,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666454911231995,0.1873198747634887,0.1788697838783264,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925245761871338,0.2064775824546814,0.9355298280715942,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234892725944519,1.0,1.0,0.0,1.0,-2.275032997131348,2.275028705596924,4.163905487075681e-06,1.757637619972229,0.8944354057312012,0.8944354057312012,0.0,76.43775939941406,75.0,16628.369140625,-0.0,968.3222045898438,1.0,283.1499938964844,284.3521423339844,289.6568603515625,290.7977294921875,293.1499938964844,293.1499938964844,283.1499938964844,29819.34765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013657450675964,1.0,0.0,0.0,3.306349039077759,3.306368827819824,7.29441865132685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.73974609375,0.0,1141.50341796875,1895.4371337890625,0.0,936.4317016601562,0.8208617568016052,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698575377464294,0.3772783577442169,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267866969108582,0.2359341830015182,0.2245154976844787,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477888703346252,0.2552792727947235,0.1796142905950546,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665421962738037,0.1874108016490936,0.1789474189281463,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916890382766724,0.2060168087482452,0.9334406852722168,285.0121765136719,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233195781707763,1.0,1.0,0.0,1.0,-2.2733259201049805,2.273321866989136,4.157677722105291e-06,1.7563129663467407,0.8890314698219299,0.8890314698219299,0.0,76.45723724365234,78.0,16687.23828125,-0.0,966.6619262695312,1.0,283.1499938964844,284.3531188964844,289.6869506835937,290.8327331542969,293.1499938964844,293.1499938964844,283.1499938964844,30330.013671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030411124229431,1.0,0.0,0.0,3.314232349395752,3.3142523765563965,7.329244908760302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.6474609375,0.0,1152.1903076171875,1895.4371337890625,0.0,945.8662109375,0.8200855255126953,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719342231750488,0.3798967599868774,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8263020515441895,0.2371456921100616,0.2256473302841186,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453367948532104,0.2547394037246704,0.1792288422584533,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.765125572681427,0.1876732409000396,0.1791922450065612,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886993885040283,0.2051586508750915,0.929610788822174,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238156974315643,1.0,1.0,0.0,1.0,-2.2730584144592285,2.2730541229248047,4.156717750447569e-06,1.7561146020889282,0.8789403438568115,0.8789403438568115,0.0,77.03715515136719,81.0,16794.8828125,-0.0,968.6367797851562,1.0,283.1499938964844,284.3720703125,289.74151611328125,290.8950500488281,293.1499938964844,293.1499938964844,283.1499938964844,30516.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056890487670898,1.0,0.0,0.0,3.281302690505981,3.281322479248047,7.184324317677238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.50244140625,0.0,1123.477783203125,1895.4371337890625,0.0,960.9389038085938,0.8124176263809204,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719342231750488,0.3798967599868774,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8263020515441895,0.2371456921100616,0.2256473302841186,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453367948532104,0.2547394037246704,0.1792288422584533,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.765125572681427,0.1876732409000396,0.1791922450065612,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886993885040283,0.2051586508750915,0.929610788822174,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238156974315643,1.0,1.0,0.0,1.0,-2.2730584144592285,2.2730541229248047,4.156717750447569e-06,1.7561146020889282,0.8789403438568115,0.8789403438568115,0.0,77.03715515136719,81.0,16794.8828125,-0.0,968.6367797851562,1.0,283.1499938964844,284.3720703125,289.74151611328125,290.8950500488281,293.1499938964844,293.1499938964844,283.1499938964844,30516.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056890487670898,1.0,0.0,0.0,3.281302690505981,3.281322479248047,7.184324317677238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.50244140625,0.0,1123.477783203125,1895.4371337890625,0.0,960.9389038085938,0.8124176263809204,1.0,0.0,3.0,1.0,0.0
