time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732435584068298,0.3845437467098236,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246361017227173,0.2384960651397705,0.2269292175769806,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416816592216492,0.2543484568595886,0.1789609342813491,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625576257705688,0.1880416125059127,0.1795562952756881,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844464182853699,0.2043848186731338,0.9262467622756958,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663757324219,1.0,0.425208181142807,1.0,1.0,0.0,1.0,-2.276252269744873,2.276247978210449,4.168407940596808e-06,1.7586129903793335,0.8693587779998779,0.8693587779998779,0.0,78.18640899658203,84.0,16908.10546875,-0.0,976.3478393554688,1.0,283.1499938964844,284.40289306640625,289.7947998046875,290.9550476074219,293.1499938964844,293.1499938964844,283.1499938964844,30174.62109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074373126029968,1.0,0.0,0.0,3.2204430103302,3.2204620838165283,6.920294026713236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.5341796875,0.0,1067.2607421875,1895.4371337890625,0.0,970.9981079101562,0.7980519533157349,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732435584068298,0.3845437467098236,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246361017227173,0.2384960651397705,0.2269292175769806,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416816592216492,0.2543484568595886,0.1789609342813491,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625576257705688,0.1880416125059127,0.1795562952756881,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844464182853699,0.2043848186731338,0.9262467622756958,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663757324219,1.0,0.425208181142807,1.0,1.0,0.0,1.0,-2.276252269744873,2.276247978210449,4.168407940596808e-06,1.7586129903793335,0.8693587779998779,0.8693587779998779,0.0,78.18640899658203,84.0,16908.10546875,-0.0,976.3478393554688,1.0,283.1499938964844,284.40289306640625,289.7947998046875,290.9550476074219,293.1499938964844,293.1499938964844,283.1499938964844,30174.62109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074373126029968,1.0,0.0,0.0,3.2204430103302,3.2204620838165283,6.920294026713236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.5341796875,0.0,1067.2607421875,1895.4371337890625,0.0,970.9981079101562,0.7980519533157349,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.573907196521759,0.3906582295894623,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221906423568726,0.2399765253067016,0.2283497601747512,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372787833213806,0.2540962100028991,0.1788018345832824,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592594027519226,0.1885078698396682,0.1800286322832107,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793876528739929,0.203691154718399,0.9233118891716005,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272871911525726,1.0,1.0,0.0,1.0,-2.2821524143218994,2.282148122787476,4.190032541373512e-06,1.7632189989089966,0.8604006171226501,0.8604006171226501,0.0,79.76941680908203,87.0,17027.26953125,-0.0,988.5460815429688,1.0,283.1499938964844,284.44195556640625,289.8497619628906,291.0167541503906,293.1499938964844,293.1499938964844,283.1499938964844,29507.11328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087208986282349,1.0,0.0,0.0,3.1439642906188965,3.143982648849488,6.595512331841746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.39892578125,0.0,997.84130859375,1895.4371337890625,0.0,978.437744140625,0.7799122929573059,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.573907196521759,0.3906582295894623,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221906423568726,0.2399765253067016,0.2283497601747512,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372787833213806,0.2540962100028991,0.1788018345832824,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592594027519226,0.1885078698396682,0.1800286322832107,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793876528739929,0.203691154718399,0.9233118891716005,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272871911525726,1.0,1.0,0.0,1.0,-2.2821524143218994,2.282148122787476,4.190032541373512e-06,1.7632189989089966,0.8604006171226501,0.8604006171226501,0.0,79.76941680908203,87.0,17027.26953125,-0.0,988.5460815429688,1.0,283.1499938964844,284.44195556640625,289.8497619628906,291.0167541503906,293.1499938964844,293.1499938964844,283.1499938964844,29507.11328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087208986282349,1.0,0.0,0.0,3.1439642906188965,3.143982648849488,6.595512331841746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.39892578125,0.0,997.84130859375,1895.4371337890625,0.0,978.437744140625,0.7799122929573059,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740078687667847,0.397817999124527,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192597031593323,0.2415779381990432,0.2298968881368637,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324544429779053,0.2539704144001007,0.1787406206130981,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7555455565452576,0.1890635192394256,0.1805978268384933,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738733291625977,0.2030736207962036,0.9207717776298524,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298914074897766,1.0,1.0,0.0,1.0,-2.2901687622070312,2.2901647090911865,4.219500169710955e-06,1.769472599029541,0.8521634340286255,0.8521634340286255,0.0,81.68536376953125,90.0,17151.642578125,-0.0,1004.2977294921876,1.0,283.1499938964844,284.4870300292969,289.9065246582031,291.0807800292969,293.1499938964844,293.1499938964844,283.1499938964844,28640.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099698543548584,1.0,0.0,0.0,3.059412717819214,3.0594301223754883,6.245532517823449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.0419921875,0.0,923.8675537109376,1895.4371337890625,0.0,985.7205810546876,0.759784996509552,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740078687667847,0.397817999124527,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192597031593323,0.2415779381990432,0.2298968881368637,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324544429779053,0.2539704144001007,0.1787406206130981,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7555455565452576,0.1890635192394256,0.1805978268384933,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738733291625977,0.2030736207962036,0.9207717776298524,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298914074897766,1.0,1.0,0.0,1.0,-2.2901687622070312,2.2901647090911865,4.219500169710955e-06,1.769472599029541,0.8521634340286255,0.8521634340286255,0.0,81.68536376953125,90.0,17151.642578125,-0.0,1004.2977294921876,1.0,283.1499938964844,284.4870300292969,289.9065246582031,291.0807800292969,293.1499938964844,293.1499938964844,283.1499938964844,28640.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099698543548584,1.0,0.0,0.0,3.059412717819214,3.0594301223754883,6.245532517823449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.0419921875,0.0,923.8675537109376,1895.4371337890625,0.0,985.7205810546876,0.759784996509552,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738667845726013,0.4016883373260498,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176784515380859,0.2424216270446777,0.2307139784097671,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299551010131836,0.2539515197277069,0.1787430047988891,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536054849624634,0.189372569322586,0.1809151023626327,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710285782814026,0.2027923911809921,0.9196383357048036,285.1727905273437,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313504099845886,1.0,1.0,0.0,1.0,-2.2948215007781982,2.2948172092437744,4.236650056554936e-06,1.7731006145477295,0.8485184907913208,0.8485184907913208,0.0,82.74378967285156,90.0,17207.732421875,-0.0,1013.2775268554688,1.0,283.1499938964844,284.5139465332031,289.9350891113281,291.1127014160156,293.1499938964844,293.1499938964844,283.1499938964844,28029.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106396913528442,1.0,0.0,0.0,3.0076870918273926,3.007704019546509,6.03613045768725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.38525390625,0.0,879.947021484375,1895.4371337890625,0.0,989.6439208984376,0.7501927018165588,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5736050009727478,0.4057025611400604,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160535097122192,0.2432932704687118,0.2315608859062194,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.8274314403533936,0.2539607286453247,0.1787678748369217,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.7516459822654724,0.1897017061710357,0.1812544763088226,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.7681670784950256,0.2025295048952102,0.9186009168624878,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.20477294921875,285.1981506347656,1.0,0.4328974485397339,1.0,1.0,0.0,1.0,-2.299851655960083,2.299847364425659,4.2552323975542095e-06,1.7770224809646606,0.8447360396385193,0.8447360396385193,0.0,83.85750579833984,93.0,17280.265625,-0.0,1022.9042358398438,1.0,283.1499938964844,284.5366516113281,289.9641418457031,291.1462707519531,293.1499938964844,293.1499938964844,283.1499938964844,27652.84375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114035248756409,1.0,0.0,0.0,2.9714667797088623,2.9714834690093994,5.891625391996058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.16064453125,0.0,850.3309936523438,1895.4371337890625,0.0,994.1332397460938,0.7387721538543701,1.0,0.0,3.0,1.0,0.0
12044820,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729933977127075,0.4120253324508667,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135254979133606,0.2446702420711517,0.2328986674547195,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235704898834229,0.2540265321731567,0.1788427531719207,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486606240272522,0.1902389973402023,0.1818071156740188,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638233304023743,0.2021644413471222,0.917185366153717,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.435390442609787,1.0,1.0,0.0,1.0,-2.3081064224243164,2.3081021308898926,4.28581734013278e-06,1.7834571599960327,0.839954674243927,0.839954674243927,0.0,85.64198303222656,93.0,17375.689453125,-0.0,1038.6173095703125,1.0,283.1499938964844,284.5785522460937,290.0077514648437,291.1958923339844,293.1499938964844,293.1499938964844,283.1499938964844,26774.4375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126192212104797,1.0,0.0,0.0,2.899585247039795,2.899600982666016,5.610028779301501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.20703125,0.0,792.7362670898438,1895.4371337890625,0.0,1001.3111572265624,0.7244189381599426,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727454423904419,0.4140641689300537,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127210140228271,0.2451170980930328,0.2333342581987381,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223522305488586,0.2540589272975921,0.1788760125637054,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477248907089233,0.19041708111763,0.1819911450147628,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624635100364685,0.2020571529865265,0.9167813062667848,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008361816406,285.2499389648437,1.0,0.4362089931964874,1.0,1.0,0.0,1.0,-2.310854196548462,2.310849905014038,4.296023689676076e-06,1.785598874092102,0.8381925225257874,0.8381925225257874,0.0,86.22530364990234,96.0,17412.04296875,-0.0,1043.8289794921875,1.0,283.1499938964844,284.5899353027344,290.0216979980469,291.2121276855469,293.1499938964844,293.1499938964844,283.1499938964844,26588.58984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130495667457581,1.0,0.0,0.0,2.882951736450196,2.882967233657837,5.545849148802517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.46142578125,0.0,779.883544921875,1895.4371337890625,0.0,1003.861572265625,0.7175355553627014,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.9990000128746032,0.5714535117149353,0.4227191209793091,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093617558479309,0.2470459789037704,0.2352118343114853,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172935843467712,0.254258781671524,0.1790592670440673,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.7438905835151672,0.1912058442831039,0.1828024238348007,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568953037261963,0.2016561031341552,0.9153023958206176,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.43975430727005,1.0,1.0,0.0,1.0,-2.3229238986968994,2.322919607162476,4.3410018406575546e-06,1.7950043678283691,0.8326075673103333,0.8326075673103333,0.0,88.74267578125,99.0,17546.29296875,-0.0,1066.6790771484375,1.0,283.1499938964844,284.6461486816406,290.0787353515625,291.2777709960937,293.1499938964844,293.1499938964844,283.1499938964844,25477.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148505806922913,1.0,0.0,0.0,2.7957305908203125,2.795745372772217,5.215356395638082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.796875,0.0,713.9305419921875,1895.4371337890625,0.0,1014.5899047851562,0.6965067982673645,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.9990000128746032,0.5714535117149353,0.4227191209793091,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093617558479309,0.2470459789037704,0.2352118343114853,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172935843467712,0.254258781671524,0.1790592670440673,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.7438905835151672,0.1912058442831039,0.1828024238348007,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568953037261963,0.2016561031341552,0.9153023958206176,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.43975430727005,1.0,1.0,0.0,1.0,-2.3229238986968994,2.322919607162476,4.3410018406575546e-06,1.7950043678283691,0.8326075673103333,0.8326075673103333,0.0,88.74267578125,99.0,17546.29296875,-0.0,1066.6790771484375,1.0,283.1499938964844,284.6461486816406,290.0787353515625,291.2777709960937,293.1499938964844,293.1499938964844,283.1499938964844,25477.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148505806922913,1.0,0.0,0.0,2.7957305908203125,2.795745372772217,5.215356395638082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.796875,0.0,713.9305419921875,1895.4371337890625,0.0,1014.5899047851562,0.6965067982673645,1.0,0.0,3.0,1.0,0.0
12045060,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697314143180847,0.4315280616283417,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060443997383118,0.2490774095058441,0.2371897846460342,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122879266738892,0.2545555233955383,0.1793131530284881,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402119040489197,0.1920651942491531,0.1836842000484466,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.751549482345581,0.2013268619775772,0.91415935754776,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.443478524684906,1.0,1.0,0.0,1.0,-2.3358724117279053,2.3358678817749023,4.389525656733895e-06,1.8050925731658936,0.8280492424964905,0.8280492424964905,0.0,91.3732452392578,102.0,17682.435546875,-0.0,1091.1591796875,1.0,283.1499938964844,284.70477294921875,290.1351318359375,291.3429260253906,293.1499938964844,293.1499938964844,283.1499938964844,24336.37890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167347431182861,1.0,0.0,0.0,2.7109487056732178,2.7109627723693848,4.903836270386819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.10595703125,0.0,653.0465087890625,1895.4371337890625,0.0,1025.9078369140625,0.6759485006332397,1.0,0.0,3.0,1.0,0.0
12045120,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697314143180847,0.4315280616283417,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060443997383118,0.2490774095058441,0.2371897846460342,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122879266738892,0.2545555233955383,0.1793131530284881,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402119040489197,0.1920651942491531,0.1836842000484466,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.751549482345581,0.2013268619775772,0.91415935754776,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.443478524684906,1.0,1.0,0.0,1.0,-2.3358724117279053,2.3358678817749023,4.389525656733895e-06,1.8050925731658936,0.8280492424964905,0.8280492424964905,0.0,91.3732452392578,102.0,17682.435546875,-0.0,1091.1591796875,1.0,283.1499938964844,284.70477294921875,290.1351318359375,291.3429260253906,293.1499938964844,293.1499938964844,283.1499938964844,24336.37890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167347431182861,1.0,0.0,0.0,2.7109487056732178,2.7109627723693848,4.903836270386819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.10595703125,0.0,653.0465087890625,1895.4371337890625,0.0,1025.9078369140625,0.6759485006332397,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675550699234009,0.4403680562973022,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028637170791626,0.2512108087539673,0.2392656803131103,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.807350218296051,0.2549457550048828,0.179634153842926,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367386817932129,0.1929938793182373,0.1846335530281067,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464989423751831,0.2010884135961532,0.9133992195129396,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.18682861328125,285.4203796386719,1.0,0.4473420679569244,1.0,1.0,0.0,1.0,-2.349597692489624,2.3495934009552,4.441264991328353e-06,1.815783143043518,0.8245818614959717,0.8245818614959717,0.0,94.08460235595705,105.0,17820.287109375,-0.0,1117.073974609375,1.0,283.1499938964844,284.7654724121094,290.19097900390625,291.4076232910156,293.1499938964844,293.1499938964844,283.1499938964844,23177.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186532378196716,1.0,0.0,0.0,2.629310131072998,2.629323482513428,4.612931263636711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.39306640625,0.0,597.3435668945312,1895.4371337890625,0.0,1037.5291748046875,0.6560198068618774,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675550699234009,0.4403680562973022,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028637170791626,0.2512108087539673,0.2392656803131103,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.807350218296051,0.2549457550048828,0.179634153842926,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367386817932129,0.1929938793182373,0.1846335530281067,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464989423751831,0.2010884135961532,0.9133992195129396,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.18682861328125,285.4203796386719,1.0,0.4473420679569244,1.0,1.0,0.0,1.0,-2.349597692489624,2.3495934009552,4.441264991328353e-06,1.815783143043518,0.8245818614959717,0.8245818614959717,0.0,94.08460235595705,105.0,17820.287109375,-0.0,1117.073974609375,1.0,283.1499938964844,284.7654724121094,290.19097900390625,291.4076232910156,293.1499938964844,293.1499938964844,283.1499938964844,23177.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186532378196716,1.0,0.0,0.0,2.629310131072998,2.629323482513428,4.612931263636711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.39306640625,0.0,597.3435668945312,1895.4371337890625,0.0,1037.5291748046875,0.6560198068618774,1.0,0.0,3.0,1.0,0.0
12045300,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.9990000128746032,0.5662828087806702,0.4447661936283111,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013637065887451,0.2523165047168731,0.2403395473957061,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.804909348487854,0.2551753520965576,0.1798182129859924,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350898385047913,0.1934845149517059,0.185132622718811,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441037893295288,0.2010083198547363,0.9131921529769896,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493178427219391,1.0,1.0,0.0,1.0,-2.3567428588867188,2.356738328933716,4.4683229134534486e-06,1.8213473558425903,0.8234236836433411,0.8234236836433411,0.0,95.4617691040039,105.0,17879.087890625,-0.0,1130.5374755859375,1.0,283.1499938964844,284.79986572265625,290.21844482421875,291.4388732910156,293.1499938964844,293.1499938964844,283.1499938964844,22469.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195954084396362,1.0,0.0,0.0,2.5818631649017334,2.581875801086426,4.447948640518007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.57080078125,0.0,566.2220458984375,1895.4371337890625,0.0,1043.272705078125,0.647161602973938,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648661851882935,0.4491347074508667,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.799935519695282,0.2534486949443817,0.2414404302835464,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.80253005027771,0.2554280459880829,0.1800202280282974,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.7335063219070435,0.1939930319786071,0.1856501996517181,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7418007850646973,0.2009546309709549,0.9131089448928832,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.481201171875,1.0,0.4513199031352997,1.0,1.0,0.0,1.0,-2.364077568054199,2.3640730381011963,4.496187557379017e-06,1.8270587921142576,0.8222690224647522,0.8222690224647522,0.0,96.84922790527344,108.0,17960.119140625,-0.0,1144.3304443359375,1.0,283.1499938964844,284.827880859375,290.2463684082031,291.4719543457031,293.1499938964844,293.1499938964844,283.1499938964844,22009.736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205872297286987,1.0,0.0,0.0,2.551234483718872,2.5512471199035645,4.343042974142009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.70166015625,0.0,546.6779174804688,1895.4371337890625,0.0,1049.34375,0.6368141770362854,1.0,0.0,3.0,1.0,0.0
12045420,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.9990000128746032,0.5615713596343994,0.4577844440937042,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972775101661682,0.255790650844574,0.2437140792608261,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979811429977417,0.2560002207756042,0.180469736456871,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305147647857666,0.1950618326663971,0.1867335140705108,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374473810195923,0.2009215354919433,0.9132872819900512,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553930163383484,1.0,1.0,0.0,1.0,-2.3792550563812256,2.3792505264282227,4.554133738565724e-06,1.8388762474060056,0.8211683630943298,0.8211683630943298,0.0,99.6528778076172,96.0,18101.75390625,-0.0,1172.848876953125,1.0,283.1499938964844,284.891845703125,290.3014221191406,291.5360412597656,293.1499938964844,293.1499938964844,283.1499938964844,20837.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622535765171051,1.0,0.0,0.0,2.476844787597656,2.476856708526612,4.093463701337896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.02880859375,0.0,500.7072143554688,1895.4371337890625,0.0,1061.346923828125,0.6183581948280334,1.0,0.0,3.0,1.0,0.0
12045480,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.9990000128746032,0.5615713596343994,0.4577844440937042,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972775101661682,0.255790650844574,0.2437140792608261,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979811429977417,0.2560002207756042,0.180469736456871,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305147647857666,0.1950618326663971,0.1867335140705108,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374473810195923,0.2009215354919433,0.9132872819900512,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553930163383484,1.0,1.0,0.0,1.0,-2.3792550563812256,2.3792505264282227,4.554133738565724e-06,1.8388762474060056,0.8211683630943298,0.8211683630943298,0.0,99.6528778076172,96.0,18101.75390625,-0.0,1172.848876953125,1.0,283.1499938964844,284.891845703125,290.3014221191406,291.5360412597656,293.1499938964844,293.1499938964844,283.1499938964844,20837.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622535765171051,1.0,0.0,0.0,2.476844787597656,2.476856708526612,4.093463701337896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.02880859375,0.0,500.7072143554688,1895.4371337890625,0.0,1061.346923828125,0.6183581948280334,1.0,0.0,3.0,1.0,0.0
12045540,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593636631965637,0.4537378251552582,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021897673606873,0.2581953406333923,0.2459260374307632,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010145425796509,0.2566222846508026,0.1808644980192184,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337127923965454,0.1961618959903717,0.1877239942550659,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.739425539970398,0.2009174525737762,0.9130461812019348,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982666015625,1.0,0.4539806544780731,1.0,1.0,0.0,1.0,-2.378445625305176,2.378441095352173,4.551571237243479e-06,1.8385382890701287,0.8211879730224609,0.8211879730224609,0.0,98.54590606689452,84.0,18152.708984375,-0.0,1167.4298095703125,1.0,283.1499938964844,284.9494323730469,290.3548278808594,291.5962219238281,293.1499938964844,293.1499938964844,283.1499938964844,19671.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243200898170471,1.0,0.0,0.0,2.406008243560791,2.406019449234009,3.862669757381809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.125,0.0,459.0066528320313,1895.4371337890625,0.0,1072.426025390625,0.6036280393600464,1.0,0.0,3.0,1.0,0.0
12045600,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593636631965637,0.4537378251552582,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021897673606873,0.2581953406333923,0.2459260374307632,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010145425796509,0.2566222846508026,0.1808644980192184,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337127923965454,0.1961618959903717,0.1877239942550659,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.739425539970398,0.2009174525737762,0.9130461812019348,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982666015625,1.0,0.4539806544780731,1.0,1.0,0.0,1.0,-2.378445625305176,2.378441095352173,4.551571237243479e-06,1.8385382890701287,0.8211879730224609,0.8211879730224609,0.0,98.54590606689452,84.0,18152.708984375,-0.0,1167.4298095703125,1.0,283.1499938964844,284.9494323730469,290.3548278808594,291.5962219238281,293.1499938964844,293.1499938964844,283.1499938964844,19671.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243200898170471,1.0,0.0,0.0,2.406008243560791,2.406019449234009,3.862669757381809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.125,0.0,459.0066528320313,1895.4371337890625,0.0,1072.426025390625,0.6036280393600464,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.9990000128746032,0.5607843399047852,0.4395288228988647,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.813126266002655,0.2606259286403656,0.2480668127536773,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101880550384521,0.2572502791881561,0.181194856762886,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421048879623413,0.1972710341215133,0.1886235624551773,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7466986775398254,0.2009446918964386,0.912427544593811,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488279819488525,1.0,1.0,0.0,1.0,-2.3646910190582275,2.3646864891052246,4.499413080338854e-06,1.828023195266724,0.8218339681625366,0.8218339681625366,0.0,94.3581314086914,87.0,18157.517578125,-0.0,1134.970458984375,1.0,283.1499938964844,284.9805603027344,290.4042053222656,291.65008544921875,293.1499938964844,293.1499938964844,283.1499938964844,19020.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257716417312622,1.0,0.0,0.0,2.3682422637939453,2.368252992630005,3.7423600929287204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.2861328125,0.0,437.5474548339844,1895.4371337890625,0.0,1081.49951171875,0.5943716168403625,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.9990000128746032,0.5607843399047852,0.4395288228988647,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.813126266002655,0.2606259286403656,0.2480668127536773,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101880550384521,0.2572502791881561,0.181194856762886,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421048879623413,0.1972710341215133,0.1886235624551773,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7466986775398254,0.2009446918964386,0.912427544593811,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488279819488525,1.0,1.0,0.0,1.0,-2.3646910190582275,2.3646864891052246,4.499413080338854e-06,1.828023195266724,0.8218339681625366,0.8218339681625366,0.0,94.3581314086914,87.0,18157.517578125,-0.0,1134.970458984375,1.0,283.1499938964844,284.9805603027344,290.4042053222656,291.65008544921875,293.1499938964844,293.1499938964844,283.1499938964844,19020.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257716417312622,1.0,0.0,0.0,2.3682422637939453,2.368252992630005,3.7423600929287204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.2861328125,0.0,437.5474548339844,1895.4371337890625,0.0,1081.49951171875,0.5943716168403625,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646771192550659,0.4309212863445282,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205634951591492,0.2630911469459533,0.2502930164337158,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159232139587402,0.2578859031200409,0.1815702021121978,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479714155197144,0.1984009146690368,0.18959641456604,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514054179191589,0.2010289430618286,0.9123300313949584,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2089233398437,285.650146484375,1.0,0.4465139806270599,1.0,1.0,0.0,1.0,-2.358513593673706,2.358509063720703,4.475743935472565e-06,1.823111176490784,0.8230192065238953,0.8230192065238953,0.0,91.93946075439452,90.0,18202.34375,-0.0,1118.3533935546875,1.0,283.1499938964844,285.0024108886719,290.4470520019531,291.6969299316406,293.1499938964844,293.1499938964844,283.1499938964844,18596.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269436478614807,1.0,0.0,0.0,2.346160888671875,2.3461713790893555,3.67289857194919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.916015625,0.0,425.080322265625,1895.4371337890625,0.0,1088.8656005859375,0.5888862013816833,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646771192550659,0.4309212863445282,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205634951591492,0.2630911469459533,0.2502930164337158,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159232139587402,0.2578859031200409,0.1815702021121978,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479714155197144,0.1984009146690368,0.18959641456604,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514054179191589,0.2010289430618286,0.9123300313949584,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2089233398437,285.650146484375,1.0,0.4465139806270599,1.0,1.0,0.0,1.0,-2.358513593673706,2.358509063720703,4.475743935472565e-06,1.823111176490784,0.8230192065238953,0.8230192065238953,0.0,91.93946075439452,90.0,18202.34375,-0.0,1118.3533935546875,1.0,283.1499938964844,285.0024108886719,290.4470520019531,291.6969299316406,293.1499938964844,293.1499938964844,283.1499938964844,18596.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269436478614807,1.0,0.0,0.0,2.346160888671875,2.3461713790893555,3.67289857194919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.916015625,0.0,425.080322265625,1895.4371337890625,0.0,1088.8656005859375,0.5888862013816833,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5666002631187439,0.4286742210388183,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230774998664856,0.2643337845802307,0.2514389455318451,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175690770149231,0.2582048177719116,0.1817755103111267,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498674988746643,0.1989680975675583,0.1901090890169143,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526973485946655,0.2010728567838668,0.9124255180358888,285.65966796875,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460784792900085,1.0,1.0,0.0,1.0,-2.358165740966797,2.358161211013794,4.474420620681485e-06,1.82283878326416,0.8239096403121948,0.8239096403121948,0.0,91.35601043701172,90.0,18241.923828125,-0.0,1115.623779296875,1.0,283.1499938964844,285.0121154785156,290.4671936035156,291.71990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18445.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276074647903442,1.0,0.0,0.0,2.33920955657959,2.3392200469970703,3.651166196050326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.84033203125,0.0,421.1175842285156,1895.4371337890625,0.0,1093.0533447265625,0.587131679058075,1.0,0.0,3.0,1.0,0.0
12045960,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.5683278441429138,0.4274608790874481,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249860405921936,0.2655808627605438,0.2526001036167145,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8186023235321045,0.2585234045982361,0.1819884479045868,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7512109875679016,0.1995341032743454,0.1906318366527557,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534207701683044,0.201112300157547,0.9125529527664183,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705627441406,1.0,0.4460402131080627,1.0,1.0,0.0,1.0,-2.359137773513794,2.359133243560791,4.478111804928631e-06,1.8235958814620967,0.8247570991516113,0.8247570991516113,0.0,91.07860565185548,93.0,18289.40625,-0.0,1115.5888671875,1.0,283.1499938964844,285.020751953125,290.4864807128906,291.7425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18310.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284194588661194,1.0,0.0,0.0,2.3347272872924805,2.334737777709961,3.637187262484076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.97265625,0.0,418.3909912109375,1895.4371337890625,0.0,1098.191162109375,0.5859432816505432,1.0,0.0,3.0,1.0,0.0
12046020,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705519318580627,0.4273269176483154,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.827068030834198,0.2676839530467987,0.2545777559280395,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192073106765747,0.2590572535991668,0.1823592782020568,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7524181008338928,0.2004800289869308,0.1915250271558761,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535750269889832,0.2011793851852417,0.9128445386886596,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.2331848144531,285.68585205078125,1.0,0.4467079043388366,1.0,1.0,0.0,1.0,-2.3632185459136963,2.3632142543792725,4.4936250560567714e-06,1.826775431632996,0.8267375230789185,0.8267375230789185,0.0,91.17281341552734,93.0,18381.337890625,-0.0,1120.5059814453125,1.0,283.1499938964844,285.0335388183594,290.516357421875,291.7791442871094,293.1499938964844,293.1499938964844,283.1499938964844,18141.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301859021186829,1.0,0.0,0.0,2.3308253288269043,2.3308358192443848,3.625040108090616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.927734375,0.0,415.7827758789063,1895.4371337890625,0.0,1109.4263916015625,0.5848317742347717,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708741545677185,0.4275323748588562,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273277878761292,0.26808562874794,0.254957765340805,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191854953765869,0.2591587603092193,0.182431474328041,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525189518928528,0.20065937936306,0.1916967332363128,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534756660461426,0.2011921107769012,0.9129112362861632,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.6885681152344,1.0,0.4469240307807922,1.0,1.0,0.0,1.0,-2.3642947673797607,2.364290237426758,4.497720510698855e-06,1.827613949775696,0.826957643032074,0.826957643032074,0.0,91.25871276855467,96.0,18400.400390625,-0.0,1122.051025390625,1.0,283.1499938964844,285.03570556640625,290.5216369628906,291.78582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18112.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305800676345825,1.0,0.0,0.0,2.3306126594543457,2.330623149871826,3.62437873491217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.18505859375,0.0,415.5465393066406,1895.4371337890625,0.0,1111.944091796875,0.5847418308258057,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721868276596069,0.4301912784576416,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281384110450745,0.2706034481525421,0.257353663444519,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8182377219200134,0.2597921788692474,0.1828920394182205,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523789405822754,0.2017739415168762,0.1927776932716369,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.752095103263855,0.201268583536148,0.9133843183517456,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488019347190857,1.0,1.0,0.0,1.0,-2.3727850914001465,2.372780561447144,4.530102160060778e-06,1.834229588508606,0.8295542001724243,0.8295542001724243,0.0,92.20220947265624,99.0,18526.693359375,-0.0,1135.3585205078125,1.0,283.1499938964844,285.0480041503906,290.5512390136719,291.8247375488281,293.1499938964844,293.1499938964844,283.1499938964844,17973.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334000825881958,1.0,0.0,0.0,2.3316776752471924,2.331688165664673,3.627691853580473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.8125,0.0,415.3717651367188,1895.4371337890625,0.0,1130.0721435546875,0.5847684741020203,1.0,0.0,3.0,1.0,0.0
