time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721868276596069,0.4301912784576416,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281384110450745,0.2706034481525421,0.257353663444519,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8182377219200134,0.2597921788692474,0.1828920394182205,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523789405822754,0.2017739415168762,0.1927776932716369,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.752095103263855,0.201268583536148,0.9133843183517456,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488019347190857,1.0,1.0,0.0,1.0,-2.3727850914001465,2.372780561447144,4.530102160060778e-06,1.834229588508606,0.8295542001724243,0.8295542001724243,0.0,92.20220947265624,99.0,18526.693359375,-0.0,1135.3585205078125,1.0,283.1499938964844,285.0480041503906,290.5512390136719,291.8247375488281,293.1499938964844,293.1499938964844,283.1499938964844,17973.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334000825881958,1.0,0.0,0.0,2.3316776752471924,2.331688165664673,3.627691853580473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.8125,0.0,415.3717651367188,1895.4371337890625,0.0,1130.0721435546875,0.5847684741020203,1.0,0.0,3.0,1.0,0.0
12046260,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723944902420044,0.4347348213195801,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278498649597168,0.2731333374977112,0.2597801089286804,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161901235580444,0.2604241669178009,0.1833656430244445,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7512000203132629,0.2028768509626388,0.193866953253746,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497014999389648,0.201336070895195,0.9139131307601928,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4514003992080688,1.0,1.0,0.0,1.0,-2.383669376373291,2.383664846420288,4.571790668705944e-06,1.8427095413208008,0.8324806094169617,0.8324806094169617,0.0,93.71151733398438,102.0,18661.8125,-0.0,1153.7615966796875,1.0,283.1499938964844,285.0581359863281,290.57476806640625,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17873.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366686820983887,1.0,0.0,0.0,2.336458921432495,2.336469411849976,3.642584829322004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.421875,0.0,417.1006774902344,1895.4371337890625,0.0,1151.33251953125,0.5856740474700928,1.0,0.0,3.0,1.0,0.0
12046320,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723944902420044,0.4347348213195801,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278498649597168,0.2731333374977112,0.2597801089286804,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161901235580444,0.2604241669178009,0.1833656430244445,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7512000203132629,0.2028768509626388,0.193866953253746,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497014999389648,0.201336070895195,0.9139131307601928,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4514003992080688,1.0,1.0,0.0,1.0,-2.383669376373291,2.383664846420288,4.571790668705944e-06,1.8427095413208008,0.8324806094169617,0.8324806094169617,0.0,93.71151733398438,102.0,18661.8125,-0.0,1153.7615966796875,1.0,283.1499938964844,285.0581359863281,290.57476806640625,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17873.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366686820983887,1.0,0.0,0.0,2.336458921432495,2.336469411849976,3.642584829322004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.421875,0.0,417.1006774902344,1895.4371337890625,0.0,1151.33251953125,0.5856740474700928,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5716022253036499,0.4406298398971557,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268023133277893,0.2756745815277099,0.2622314691543579,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133668303489685,0.2610550224781036,0.1838489323854446,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493122220039368,0.2039678543806076,0.1949592381715774,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466344833374023,0.2013943642377853,0.9144655466079712,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.7312316894531,1.0,0.4545159637928009,1.0,1.0,0.0,1.0,-2.3962514400482178,2.396246910095215,4.62022489955416e-06,1.852509617805481,0.8356731534004211,0.8356731534004211,0.0,95.641357421875,105.0,18801.1328125,-0.0,1175.9820556640625,1.0,283.1499938964844,285.06640625,290.59246826171875,291.8858337402344,293.1499938964844,293.1499938964844,283.1499938964844,17801.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640158474445343,1.0,0.0,0.0,2.3439362049102783,2.34394645690918,3.665936105790024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.8564453125,0.0,420.2194519042969,1895.4371337890625,0.0,1174.3226318359375,0.5872166752815247,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5716022253036499,0.4406298398971557,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268023133277893,0.2756745815277099,0.2622314691543579,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133668303489685,0.2610550224781036,0.1838489323854446,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493122220039368,0.2039678543806076,0.1949592381715774,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466344833374023,0.2013943642377853,0.9144655466079712,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.7312316894531,1.0,0.4545159637928009,1.0,1.0,0.0,1.0,-2.3962514400482178,2.396246910095215,4.62022489955416e-06,1.852509617805481,0.8356731534004211,0.8356731534004211,0.0,95.641357421875,105.0,18801.1328125,-0.0,1175.9820556640625,1.0,283.1499938964844,285.06640625,290.59246826171875,291.8858337402344,293.1499938964844,293.1499938964844,283.1499938964844,17801.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640158474445343,1.0,0.0,0.0,2.3439362049102783,2.34394645690918,3.665936105790024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.8564453125,0.0,420.2194519042969,1895.4371337890625,0.0,1174.3226318359375,0.5872166752815247,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708121657371521,0.4439492225646972,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260806202888489,0.2769494950771332,0.2634651958942413,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117426037788391,0.2613701522350311,0.1840933859348297,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.748187243938446,0.2045091837644577,0.1955054104328155,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449385523796082,0.2014258205890655,0.914759635925293,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562195539474487,1.0,1.0,0.0,1.0,-2.4030239582061768,2.403019428253174,4.646402430807939e-06,1.8577830791473389,0.8374161124229431,0.8374161124229431,0.0,96.72806549072266,105.0,18871.177734375,-0.0,1188.2271728515625,1.0,283.1499938964844,285.0699768066406,290.5993347167969,291.89764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17777.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419318318367004,1.0,0.0,0.0,2.348349571228028,2.348360061645508,3.6797544566979923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.11083984375,0.0,422.1585693359375,1895.4371337890625,0.0,1186.11865234375,0.5881552696228027,1.0,0.0,3.0,1.0,0.0
12046560,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697572827339172,0.4474599361419678,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.825263261795044,0.2782276272773742,0.2647041082382202,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100073337554932,0.2616851925849914,0.1843394041061401,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469770312309265,0.2050479501485824,0.1960513442754745,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7431732416152954,0.2014592587947845,0.9150776863098145,285.7416687011719,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580017626285553,1.0,1.0,0.0,1.0,-2.4100632667541504,2.4100584983825684,4.673690000345232e-06,1.8632631301879885,0.839074969291687,0.839074969291687,0.0,97.8812484741211,108.0,18941.69140625,-0.0,1201.1185302734375,1.0,283.1499938964844,285.0731201171875,290.6050109863281,291.9082336425781,293.1499938964844,293.1499938964844,283.1499938964844,17748.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437011361122131,1.0,0.0,0.0,2.35338830947876,2.35339879989624,3.695562611483183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.123046875,0.0,424.3760986328125,1895.4371337890625,0.0,1197.9632568359375,0.5892266631126404,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669859051704407,0.4549244344234466,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234221339225769,0.2807911336421966,0.2671948671340942,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062654733657837,0.2623139023780823,0.1848348826169967,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443811297416687,0.2061172723770141,0.1971413195133209,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394981980323792,0.2015163451433181,0.9157228469848632,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.46174156665802,1.0,1.0,0.0,1.0,-2.4247026443481445,2.4246978759765625,4.730701220978517e-06,1.8746577501297,0.8426234722137451,0.8426234722137451,0.0,100.34919738769533,111.0,19081.140625,-0.0,1228.437255859375,1.0,283.1499938964844,285.0785217285156,290.6132507324219,291.9259948730469,293.1499938964844,293.1499938964844,283.1499938964844,17710.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647211492061615,1.0,0.0,0.0,2.364229679107666,2.3642401695251465,3.729689694864647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.30517578125,0.0,429.2899169921875,1895.4371337890625,0.0,1221.6846923828125,0.5915675163269043,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669859051704407,0.4549244344234466,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234221339225769,0.2807911336421966,0.2671948671340942,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062654733657837,0.2623139023780823,0.1848348826169967,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443811297416687,0.2061172723770141,0.1971413195133209,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394981980323792,0.2015163451433181,0.9157228469848632,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.46174156665802,1.0,1.0,0.0,1.0,-2.4247026443481445,2.4246978759765625,4.730701220978517e-06,1.8746577501297,0.8426234722137451,0.8426234722137451,0.0,100.34919738769533,111.0,19081.140625,-0.0,1228.437255859375,1.0,283.1499938964844,285.0785217285156,290.6132507324219,291.9259948730469,293.1499938964844,293.1499938964844,283.1499938964844,17710.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647211492061615,1.0,0.0,0.0,2.364229679107666,2.3642401695251465,3.729689694864647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.30517578125,0.0,429.2899169921875,1895.4371337890625,0.0,1221.6846923828125,0.5915675163269043,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634375810623169,0.4628651738166809,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213750720024109,0.283359557390213,0.2696980834007263,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022469282150269,0.2629380524158478,0.1853325366973877,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416208982467651,0.2071723639965057,0.1982252299785614,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356709837913513,0.2015362828969955,0.9162642359733582,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.465650737285614,1.0,1.0,0.0,1.0,-2.4398000240325928,2.4397952556610107,4.789864760823548e-06,1.8864054679870603,0.8462688326835632,0.8462688326835632,0.0,102.99871826171876,99.0,19217.470703125,-0.0,1257.3614501953125,1.0,283.1499938964844,285.0827331542969,290.61767578125,291.9396057128906,293.1499938964844,293.1499938964844,283.1499938964844,17684.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506392359733582,1.0,0.0,0.0,2.376052141189575,2.3760628700256348,3.767084422179323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.4296875,0.0,434.7682800292969,1895.4371337890625,0.0,1245.1275634765625,0.5941444635391235,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634375810623169,0.4628651738166809,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213750720024109,0.283359557390213,0.2696980834007263,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022469282150269,0.2629380524158478,0.1853325366973877,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416208982467651,0.2071723639965057,0.1982252299785614,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356709837913513,0.2015362828969955,0.9162642359733582,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.465650737285614,1.0,1.0,0.0,1.0,-2.4398000240325928,2.4397952556610107,4.789864760823548e-06,1.8864054679870603,0.8462688326835632,0.8462688326835632,0.0,102.99871826171876,99.0,19217.470703125,-0.0,1257.3614501953125,1.0,283.1499938964844,285.0827331542969,290.61767578125,291.9396057128906,293.1499938964844,293.1499938964844,283.1499938964844,17684.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506392359733582,1.0,0.0,0.0,2.376052141189575,2.3760628700256348,3.767084422179323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.4296875,0.0,434.7682800292969,1895.4371337890625,0.0,1245.1275634765625,0.5941444635391235,1.0,0.0,3.0,1.0,0.0
12046860,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606765151023865,0.4585352540016174,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260110020637512,0.2858895063400268,0.2720476388931274,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.805394172668457,0.2635174095630646,0.1857118010520935,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448936700820923,0.2081746906042099,0.1991398930549621,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377176880836487,0.2014759927988052,0.9158656001091005,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.46412193775177,1.0,1.0,0.0,1.0,-2.438517093658448,2.438512325286865,4.785384135175264e-06,1.885703682899475,0.8498051166534424,0.8498051166534424,0.0,101.78689575195312,87.0,19254.921875,-0.0,1250.78076171875,1.0,283.1499938964844,285.0779113769531,290.6176147460937,291.94586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17671.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65377277135849,1.0,0.0,0.0,2.3883869647979736,2.388397693634033,3.806297854680452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.09423828125,0.0,440.6105041503906,1895.4371337890625,0.0,1266.796142578125,0.5968551635742188,1.0,0.0,3.0,1.0,0.0
12046920,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606765151023865,0.4585352540016174,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260110020637512,0.2858895063400268,0.2720476388931274,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.805394172668457,0.2635174095630646,0.1857118010520935,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448936700820923,0.2081746906042099,0.1991398930549621,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377176880836487,0.2014759927988052,0.9158656001091005,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.46412193775177,1.0,1.0,0.0,1.0,-2.438517093658448,2.438512325286865,4.785384135175264e-06,1.885703682899475,0.8498051166534424,0.8498051166534424,0.0,101.78689575195312,87.0,19254.921875,-0.0,1250.78076171875,1.0,283.1499938964844,285.0779113769531,290.6176147460937,291.94586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17671.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65377277135849,1.0,0.0,0.0,2.3883869647979736,2.388397693634033,3.806297854680452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.09423828125,0.0,440.6105041503906,1895.4371337890625,0.0,1266.796142578125,0.5968551635742188,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5612034201622009,0.444310575723648,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.836253821849823,0.288384199142456,0.2742556929588318,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142070174217224,0.2640524208545685,0.1859812438488006,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533544898033142,0.2091351747512817,0.1999055296182632,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447654008865356,0.2014088034629821,0.9148303270339966,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588927626609802,1.0,1.0,0.0,1.0,-2.424089431762696,2.4240846633911133,4.72921510663582e-06,1.8746637105941768,0.85300213098526,0.85300213098526,0.0,97.52056884765624,90.0,19202.119140625,-0.0,1216.0157470703125,1.0,283.1499938964844,285.0635986328125,290.6104431152344,291.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556692719459534,1.0,0.0,0.0,2.400538444519043,2.4005491733551025,3.845127309887175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.02001953125,0.0,446.5035400390625,1895.4371337890625,0.0,1280.0198974609375,0.5995515584945679,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5612034201622009,0.444310575723648,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.836253821849823,0.288384199142456,0.2742556929588318,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142070174217224,0.2640524208545685,0.1859812438488006,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533544898033142,0.2091351747512817,0.1999055296182632,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447654008865356,0.2014088034629821,0.9148303270339966,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588927626609802,1.0,1.0,0.0,1.0,-2.424089431762696,2.4240846633911133,4.72921510663582e-06,1.8746637105941768,0.85300213098526,0.85300213098526,0.0,97.52056884765624,90.0,19202.119140625,-0.0,1216.0157470703125,1.0,283.1499938964844,285.0635986328125,290.6104431152344,291.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556692719459534,1.0,0.0,0.0,2.400538444519043,2.4005491733551025,3.845127309887175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.02001953125,0.0,446.5035400390625,1895.4371337890625,0.0,1280.0198974609375,0.5995515584945679,1.0,0.0,3.0,1.0,0.0
12047100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625534057617188,0.4391634464263916,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403971791267395,0.2896385788917541,0.2753786742687225,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174346089363098,0.2643208503723144,0.1861264407634735,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7567005753517151,0.2096189260482788,0.2003046721220016,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474368810653687,0.2014083415269851,0.9145090579986572,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574464559555053,1.0,1.0,0.0,1.0,-2.419511556625366,2.419506788253784,4.71114253741689e-06,1.870989441871643,0.8545402884483337,0.8545402884483337,0.0,96.02037811279295,90.0,19184.140625,-0.0,1204.468017578125,1.0,283.1499938964844,285.0565185546875,290.6050720214844,291.9322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17685.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559957265853882,1.0,0.0,0.0,2.4063198566436768,2.4063305854797363,3.8636704857708537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.44287109375,0.0,449.36712646484375,1895.4371337890625,0.0,1282.3045654296875,0.6008467674255371,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.9990000128746032,0.5639615654945374,0.4357556998729706,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8435836434364319,0.2909032106399536,0.2765305638313293,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196682929992676,0.2645947635173797,0.1862896382808685,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.759157657623291,0.2101078778505325,0.2007291316986084,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492638826370239,0.2014272958040237,0.9143881797790528,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565204679965973,1.0,1.0,0.0,1.0,-2.4173591136932373,2.417354345321656,4.702724709204631e-06,1.8692972660064693,0.8559331297874451,0.8559331297874451,0.0,95.06661224365234,93.0,19182.455078125,-0.0,1198.0284423828125,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.92626953125,293.1499938964844,293.1499938964844,283.1499938964844,17688.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560440063476562,1.0,0.0,0.0,2.412132978439331,2.41214370727539,3.882360317675193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.02783203125,0.0,452.2239990234375,1895.4371337890625,0.0,1282.642578125,0.602140486240387,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.566231906414032,0.4324096143245697,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477731943130493,0.2932544946670532,0.2787032127380371,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221057057380676,0.2651132643222809,0.1866218149662017,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621119022369385,0.2110168188810348,0.2015498876571655,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.751133918762207,0.2014841437339782,0.9144522547721864,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559804201126098,1.0,1.0,0.0,1.0,-2.4174070358276367,2.4174022674560547,4.70285249321023e-06,1.8693031072616573,0.8586384654045105,0.8586384654045105,0.0,94.20584106445312,93.0,19201.080078125,-0.0,1194.540771484375,1.0,283.1499938964844,285.0450744628906,290.5930480957031,291.91876220703125,293.1499938964844,293.1499938964844,283.1499938964844,17702.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559534668922424,1.0,0.0,0.0,2.422302722930908,2.422313451766968,3.915165791568144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.1240234375,0.0,457.2942504882813,1895.4371337890625,0.0,1282.008544921875,0.6044156551361084,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.56639564037323,0.4322736263275146,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8480457067489624,0.293460339307785,0.2788950502872467,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222285509109497,0.2651592493057251,0.1866524666547775,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622829675674438,0.211096316576004,0.2016233205795288,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.751214325428009,0.2014895677566528,0.9144691824913024,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559942185878753,1.0,1.0,0.0,1.0,-2.417619228363037,2.417614459991455,4.70367331217858e-06,1.8694654703140257,0.8587194681167603,0.8587194681167603,0.0,94.17770385742188,96.0,19203.8671875,-0.0,1194.6717529296875,1.0,283.1499938964844,285.0446472167969,290.59259033203125,291.9183349609375,293.1499938964844,293.1499938964844,283.1499938964844,17703.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559537649154663,1.0,0.0,0.0,2.4231836795806885,2.423194646835327,3.918014499504352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.138671875,0.0,457.7323303222656,1895.4371337890625,0.0,1282.010498046875,0.6046119928359985,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678619742393494,0.4323060810565948,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503949046134949,0.2960487306118011,0.2813260853290558,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227635622024536,0.2657443583011627,0.1870562583208084,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634389400482178,0.2120940685272216,0.2025630921125412,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512761354446411,0.2015571892261505,0.914772093296051,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568374156951904,1.0,1.0,0.0,1.0,-2.422553539276123,2.422548770904541,4.722844096249901e-06,1.8732694387435915,0.8613671064376831,0.8613671064376831,0.0,94.3436279296875,99.0,19250.787109375,-0.0,1201.109130859375,1.0,283.1499938964844,285.04083251953125,290.58746337890625,291.9149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562483906745911,1.0,0.0,0.0,2.433673143386841,2.4336841106414795,3.9520082850685867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.1806640625,0.0,463.0096130371094,1895.4371337890625,0.0,1284.07421875,0.6069609522819519,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678619742393494,0.4323060810565948,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503949046134949,0.2960487306118011,0.2813260853290558,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227635622024536,0.2657443583011627,0.1870562583208084,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634389400482178,0.2120940685272216,0.2025630921125412,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512761354446411,0.2015571892261505,0.914772093296051,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568374156951904,1.0,1.0,0.0,1.0,-2.422553539276123,2.422548770904541,4.722844096249901e-06,1.8732694387435915,0.8613671064376831,0.8613671064376831,0.0,94.3436279296875,99.0,19250.787109375,-0.0,1201.109130859375,1.0,283.1499938964844,285.04083251953125,290.58746337890625,291.9149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562483906745911,1.0,0.0,0.0,2.433673143386841,2.4336841106414795,3.9520082850685867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.1806640625,0.0,463.0096130371094,1895.4371337890625,0.0,1284.07421875,0.6069609522819519,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681565403938293,0.4349207580089569,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511500954627991,0.2986614108085632,0.2838071882724762,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218129277229309,0.2663461863994598,0.1874915510416031,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631229162216187,0.2130960524082183,0.2035339176654815,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499340772628784,0.2016223520040512,0.9151902198791504,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586758315563202,1.0,1.0,0.0,1.0,-2.4308645725250244,2.4308598041534424,4.755265763378702e-06,1.8796979188919067,0.8638935685157776,0.8638935685157776,0.0,95.28284454345705,102.0,19316.08984375,-0.0,1214.7354736328125,1.0,283.1499938964844,285.039306640625,290.58251953125,291.9134216308594,293.1499938964844,293.1499938964844,283.1499938964844,17732.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571840047836304,1.0,0.0,0.0,2.443620204925537,2.443631410598755,3.984380612109817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.24560546875,0.0,468.0548400878906,1895.4371337890625,0.0,1290.64013671875,0.6091901063919067,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681565403938293,0.4349207580089569,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511500954627991,0.2986614108085632,0.2838071882724762,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218129277229309,0.2663461863994598,0.1874915510416031,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631229162216187,0.2130960524082183,0.2035339176654815,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499340772628784,0.2016223520040512,0.9151902198791504,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586758315563202,1.0,1.0,0.0,1.0,-2.4308645725250244,2.4308598041534424,4.755265763378702e-06,1.8796979188919067,0.8638935685157776,0.8638935685157776,0.0,95.28284454345705,102.0,19316.08984375,-0.0,1214.7354736328125,1.0,283.1499938964844,285.039306640625,290.58251953125,291.9134216308594,293.1499938964844,293.1499938964844,283.1499938964844,17732.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571840047836304,1.0,0.0,0.0,2.443620204925537,2.443631410598755,3.984380612109817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.24560546875,0.0,468.0548400878906,1895.4371337890625,0.0,1290.64013671875,0.6091901063919067,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672788619995117,0.4394021928310394,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507620096206665,0.3012937903404236,0.2863268256187439,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.819808304309845,0.2669614553451538,0.187950849533081,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617629170417786,0.2140990942716598,0.2045255303382873,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476139664649963,0.2016846984624862,0.9156880378723145,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612349569797516,1.0,1.0,0.0,1.0,-2.441615104675293,2.441610336303711,4.7973881009966135e-06,1.8880207538604736,0.8663157224655151,0.8663157224655151,0.0,96.7915496826172,105.0,19394.8515625,-0.0,1233.70849609375,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.9119567871094,293.1499938964844,293.1499938964844,283.1499938964844,17745.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586609482765198,1.0,0.0,0.0,2.4530608654022217,2.4530720710754395,4.01522640913754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.75732421875,0.0,472.8776245117188,1895.4371337890625,0.0,1301.0450439453125,0.6113065481185913,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672788619995117,0.4394021928310394,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507620096206665,0.3012937903404236,0.2863268256187439,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.819808304309845,0.2669614553451538,0.187950849533081,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617629170417786,0.2140990942716598,0.2045255303382873,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476139664649963,0.2016846984624862,0.9156880378723145,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612349569797516,1.0,1.0,0.0,1.0,-2.441615104675293,2.441610336303711,4.7973881009966135e-06,1.8880207538604736,0.8663157224655151,0.8663157224655151,0.0,96.7915496826172,105.0,19394.8515625,-0.0,1233.70849609375,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.9119567871094,293.1499938964844,293.1499938964844,283.1499938964844,17745.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586609482765198,1.0,0.0,0.0,2.4530608654022217,2.4530720710754395,4.01522640913754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.75732421875,0.0,472.8776245117188,1895.4371337890625,0.0,1301.0450439453125,0.6113065481185913,1.0,0.0,3.0,1.0,0.0
12047700,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664278268814087,0.4421730637550354,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502532243728638,0.3026162385940552,0.2875984013080597,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8185141682624817,0.2672731578350067,0.188187688589096,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.7607987523078918,0.2146002501249313,0.2050268203020095,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461920380592346,0.2017130106687545,0.9159544110298156,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627193808555603,1.0,1.0,0.0,1.0,-2.4476778507232666,2.447673082351685,4.821229595108889e-06,1.892715573310852,0.8675511479377747,0.8675511479377747,0.0,97.71224975585938,105.0,19438.0078125,-0.0,1244.766845703125,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.91094970703125,293.1499938964844,293.1499938964844,283.1499938964844,17755.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595378518104553,1.0,0.0,0.0,2.4575307369232178,2.4575419425964355,4.029872400224122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.08447265625,0.0,475.189453125,1895.4371337890625,0.0,1307.24609375,0.6123131513595581,1.0,0.0,3.0,1.0,0.0
12047760,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,0.5653164982795715,0.445231944322586,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495801687240601,0.303942322731018,0.2888767421245575,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170647025108337,0.2675871849060058,0.1884285807609558,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596879601478577,0.2151007354259491,0.2055307775735855,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446354627609253,0.2017371356487274,0.9162211418151855,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643141031265259,1.0,1.0,0.0,1.0,-2.454103469848633,2.454098463058472,4.8465653890161775e-06,1.8976919651031487,0.8686530590057373,0.8686530590057373,0.0,98.72586822509766,108.0,19483.630859375,-0.0,1256.69970703125,1.0,283.1499938964844,285.04119873046875,290.56903076171875,291.9097595214844,293.1499938964844,293.1499938964844,283.1499938964844,17757.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604740619659424,1.0,0.0,0.0,2.4620418548583984,2.462053060531616,4.044680679271552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.490234375,0.0,477.4944152832031,1895.4371337890625,0.0,1313.8846435546875,0.613319993019104,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624175071716309,0.4520109593868255,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478779196739197,0.3066025376319885,0.2914492785930633,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138135075569153,0.2682201266288757,0.1889197826385498,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571543455123901,0.2160982638597488,0.2065435349941253,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412338852882385,0.2017655223608017,0.9167153239250184,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.467751532793045,1.0,1.0,0.0,1.0,-2.467738389968872,2.46773362159729,4.900556177744875e-06,1.908252596855164,0.8709267377853394,0.8709267377853394,0.0,100.97430419921876,111.0,19579.734375,-0.0,1282.62109375,1.0,283.1499938964844,285.0438232421875,290.560791015625,291.9071044921875,293.1499938964844,293.1499938964844,283.1499938964844,17768.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624416708946228,1.0,0.0,0.0,2.470625162124634,2.470636367797852,4.072931290011184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.4296875,0.0,481.9311828613281,1895.4371337890625,0.0,1327.90087890625,0.6152439117431641,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624175071716309,0.4520109593868255,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478779196739197,0.3066025376319885,0.2914492785930633,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138135075569153,0.2682201266288757,0.1889197826385498,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571543455123901,0.2160982638597488,0.2065435349941253,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412338852882385,0.2017655223608017,0.9167153239250184,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.467751532793045,1.0,1.0,0.0,1.0,-2.467738389968872,2.46773362159729,4.900556177744875e-06,1.908252596855164,0.8709267377853394,0.8709267377853394,0.0,100.97430419921876,111.0,19579.734375,-0.0,1282.62109375,1.0,283.1499938964844,285.0438232421875,290.560791015625,291.9071044921875,293.1499938964844,293.1499938964844,283.1499938964844,17768.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624416708946228,1.0,0.0,0.0,2.470625162124634,2.470636367797852,4.072931290011184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.4296875,0.0,481.9311828613281,1895.4371337890625,0.0,1327.90087890625,0.6152439117431641,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.558700680732727,0.4594783782958984,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458355665206909,0.3092701733112335,0.2940381169319153,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101902008056641,0.2688571512699127,0.189420610666275,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543309926986694,0.2170888632535934,0.2075588256120681,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375532388687134,0.2017548382282257,0.917090654373169,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714354574680328,1.0,1.0,0.0,1.0,-2.4820923805236816,2.4820873737335205,4.957725650456268e-06,1.91936993598938,0.8731643557548523,0.8731643557548523,0.0,103.4637451171875,99.0,19681.486328125,-0.0,1310.7110595703125,1.0,283.1499938964844,285.0472717285156,290.55242919921875,291.9045104980469,293.1499938964844,293.1499938964844,283.1499938964844,17777.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644567251205444,1.0,0.0,0.0,2.478879451751709,2.4788906574249268,4.100191972611356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.6513671875,0.0,486.2174682617188,1895.4371337890625,0.0,1342.3424072265625,0.6170929670333862,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.558700680732727,0.4594783782958984,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458355665206909,0.3092701733112335,0.2940381169319153,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101902008056641,0.2688571512699127,0.189420610666275,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543309926986694,0.2170888632535934,0.2075588256120681,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375532388687134,0.2017548382282257,0.917090654373169,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714354574680328,1.0,1.0,0.0,1.0,-2.4820923805236816,2.4820873737335205,4.957725650456268e-06,1.91936993598938,0.8731643557548523,0.8731643557548523,0.0,103.4637451171875,99.0,19681.486328125,-0.0,1310.7110595703125,1.0,283.1499938964844,285.0472717285156,290.55242919921875,291.9045104980469,293.1499938964844,293.1499938964844,283.1499938964844,17777.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644567251205444,1.0,0.0,0.0,2.478879451751709,2.4788906574249268,4.100191972611356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.6513671875,0.0,486.2174682617188,1895.4371337890625,0.0,1342.3424072265625,0.6170929670333862,1.0,0.0,3.0,1.0,0.0
