time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557934641838074,0.4547127783298492,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509237170219421,0.3119030892848968,0.2964780926704407,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134844899177551,0.2694582045078277,0.1898101419210434,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579107880592346,0.2180347442626953,0.2084137201309204,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398177981376648,0.2016754746437072,0.9165661334991456,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416687011719,1.0,0.4697450399398803,1.0,1.0,0.0,1.0,-2.480184316635132,2.4801793098449707,4.950588845531456e-06,1.918142318725586,0.8752439618110657,0.8752439618110657,0.0,102.12015533447266,87.0,19691.892578125,-0.0,1302.6690673828125,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.8988037109375,293.1499938964844,293.1499938964844,283.1499938964844,17787.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662781238555908,1.0,0.0,0.0,2.4867753982543945,2.4867868423461914,4.1263541561420425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.6689453125,0.0,490.3538208007813,1895.4371337890625,0.0,1355.4725341796875,0.6188639998435974,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557934641838074,0.4547127783298492,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509237170219421,0.3119030892848968,0.2964780926704407,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134844899177551,0.2694582045078277,0.1898101419210434,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579107880592346,0.2180347442626953,0.2084137201309204,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398177981376648,0.2016754746437072,0.9165661334991456,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416687011719,1.0,0.4697450399398803,1.0,1.0,0.0,1.0,-2.480184316635132,2.4801793098449707,4.950588845531456e-06,1.918142318725586,0.8752439618110657,0.8752439618110657,0.0,102.12015533447266,87.0,19691.892578125,-0.0,1302.6690673828125,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.8988037109375,293.1499938964844,293.1499938964844,283.1499938964844,17787.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662781238555908,1.0,0.0,0.0,2.4867753982543945,2.4867868423461914,4.1263541561420425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.6689453125,0.0,490.3538208007813,1895.4371337890625,0.0,1355.4725341796875,0.6188639998435974,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561315417289734,0.440036416053772,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622811436653137,0.3145072162151336,0.2987828254699707,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223550319671631,0.2700266540050506,0.1900980919599533,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670514583587646,0.2189492136240005,0.2091297209262848,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472296357154846,0.2016198635101318,0.915527880191803,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644086956977844,1.0,1.0,0.0,1.0,-2.4652884006500244,2.4652836322784424,4.891493972536409e-06,1.9067003726959229,0.877025306224823,0.877025306224823,0.0,97.7425308227539,90.0,19621.08984375,-0.0,1266.0496826171875,1.0,283.1499938964844,285.0317077636719,290.5311279296875,291.88446044921875,293.1499938964844,293.1499938964844,283.1499938964844,17804.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666958749294281,1.0,0.0,0.0,2.4940454959869385,2.494056940078736,4.150516019763018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.34130859375,0.0,494.21868896484375,1895.4371337890625,0.0,1360.3970947265625,0.6205040812492371,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561315417289734,0.440036416053772,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622811436653137,0.3145072162151336,0.2987828254699707,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223550319671631,0.2700266540050506,0.1900980919599533,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670514583587646,0.2189492136240005,0.2091297209262848,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472296357154846,0.2016198635101318,0.915527880191803,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644086956977844,1.0,1.0,0.0,1.0,-2.4652884006500244,2.4652836322784424,4.891493972536409e-06,1.9067003726959229,0.877025306224823,0.877025306224823,0.0,97.7425308227539,90.0,19621.08984375,-0.0,1266.0496826171875,1.0,283.1499938964844,285.0317077636719,290.5311279296875,291.88446044921875,293.1499938964844,293.1499938964844,283.1499938964844,17804.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666958749294281,1.0,0.0,0.0,2.4940454959869385,2.494056940078736,4.150516019763018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.34130859375,0.0,494.21868896484375,1895.4371337890625,0.0,1360.3970947265625,0.6205040812492371,1.0,0.0,3.0,1.0,0.0
12048300,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573217272758484,0.4346878826618194,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669247031211853,0.3158203363418579,0.2999575436115265,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257048726081848,0.270317405462265,0.1902562528848648,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7706710696220398,0.2194148600101471,0.2095084637403488,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500824928283691,0.2016389369964599,0.9152653217315674,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629254043102264,1.0,1.0,0.0,1.0,-2.460591554641724,2.4605867862701416,4.872587396675954e-06,1.902910113334656,0.8778954148292542,0.8778954148292542,0.0,96.19571685791016,90.0,19598.50390625,-0.0,1253.897705078125,1.0,283.1499938964844,285.0263671875,290.5247497558594,291.875732421875,293.1499938964844,293.1499938964844,283.1499938964844,17816.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667194962501526,1.0,0.0,0.0,2.497344970703125,2.497356414794922,4.161504989497189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.24365234375,0.0,496.00384521484375,1895.4371337890625,0.0,1358.6649169921875,0.621255099773407,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.55855792760849,0.4310939908027649,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705089092254639,0.3171472251415252,0.3011641800403595,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.8280786275863647,0.2706173360347748,0.1904351413249969,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7733379602432251,0.2198892086744308,0.2099158465862274,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520798444747925,0.2016856521368026,0.9152432084083556,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619722068309784,1.0,1.0,0.0,1.0,-2.4583981037139893,2.4583933353424072,4.86381850350881e-06,1.9011650085449217,0.8786672353744507,0.8786672353744507,0.0,95.19985961914062,93.0,19595.154296875,-0.0,1247.0906982421875,1.0,283.1499938964844,285.0233154296875,290.5196838378906,291.8689880371094,293.1499938964844,293.1499938964844,283.1499938964844,17820.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662363409996033,1.0,0.0,0.0,2.5006654262542725,2.5006768703460693,4.172578940142557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.71435546875,0.0,497.7623596191406,1895.4371337890625,0.0,1355.170166015625,0.6220009326934814,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606575608253479,0.4272776842117309,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755451440811157,0.3198388814926147,0.3036478757858276,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8309118151664734,0.2712420523166656,0.1908357590436935,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.776758074760437,0.2208583950996399,0.2107854932546615,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543429732322693,0.2018218636512756,0.9156149625778198,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614171385765075,1.0,1.0,0.0,1.0,-2.4587647914886475,2.458760023117065,4.865130449616117e-06,1.9013766050338743,0.8803778290748596,0.8803778290748596,0.0,94.23782348632812,96.0,19621.953125,-0.0,1243.5020751953125,1.0,283.1499938964844,285.0207824707031,290.5151672363281,291.8630676269531,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651856899261475,1.0,0.0,0.0,2.5069429874420166,2.506954431533813,4.1935541617021954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.78759765625,0.0,501.10693359375,1895.4371337890625,0.0,1347.588623046875,0.6234129667282104,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606575608253479,0.4272776842117309,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755451440811157,0.3198388814926147,0.3036478757858276,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8309118151664734,0.2712420523166656,0.1908357590436935,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.776758074760437,0.2208583950996399,0.2107854932546615,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543429732322693,0.2018218636512756,0.9156149625778198,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614171385765075,1.0,1.0,0.0,1.0,-2.4587647914886475,2.458760023117065,4.865130449616117e-06,1.9013766050338743,0.8803778290748596,0.8803778290748596,0.0,94.23782348632812,96.0,19621.953125,-0.0,1243.5020751953125,1.0,283.1499938964844,285.0207824707031,290.5151672363281,291.8630676269531,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651856899261475,1.0,0.0,0.0,2.5069429874420166,2.506954431533813,4.1935541617021954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.78759765625,0.0,501.10693359375,1895.4371337890625,0.0,1347.588623046875,0.6234129667282104,1.0,0.0,3.0,1.0,0.0
12048540,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5618084073066711,0.4270328283309936,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782132267951965,0.3225734233856201,0.3062096834182739,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316667675971985,0.2718965113162994,0.1912841647863388,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780690789222717,0.2218489795923233,0.2117126733064651,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.754662036895752,0.2019765079021453,0.916284203529358,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622603356838226,1.0,1.0,0.0,1.0,-2.4640016555786133,2.463996648788452,4.885770977125503e-06,1.9053804874420168,0.8822557330131531,0.8822557330131531,0.0,94.34477996826172,99.0,19685.7421875,-0.0,1250.238525390625,1.0,283.1499938964844,285.0219116210937,290.5169677734375,291.86639404296875,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664660632610321,1.0,0.0,0.0,2.513154983520508,2.5131664276123047,4.214362547827477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.36279296875,0.0,504.3936462402344,1895.4371337890625,0.0,1343.80908203125,0.6248014569282532,1.0,0.0,3.0,1.0,0.0
12048600,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5618084073066711,0.4270328283309936,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782132267951965,0.3225734233856201,0.3062096834182739,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316667675971985,0.2718965113162994,0.1912841647863388,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780690789222717,0.2218489795923233,0.2117126733064651,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.754662036895752,0.2019765079021453,0.916284203529358,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622603356838226,1.0,1.0,0.0,1.0,-2.4640016555786133,2.463996648788452,4.885770977125503e-06,1.9053804874420168,0.8822557330131531,0.8822557330131531,0.0,94.34477996826172,99.0,19685.7421875,-0.0,1250.238525390625,1.0,283.1499938964844,285.0219116210937,290.5169677734375,291.86639404296875,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664660632610321,1.0,0.0,0.0,2.513154983520508,2.5131664276123047,4.214362547827477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.36279296875,0.0,504.3936462402344,1895.4371337890625,0.0,1343.80908203125,0.6248014569282532,1.0,0.0,3.0,1.0,0.0
12048660,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618135929107666,0.429435521364212,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790826797485352,0.3253408074378967,0.3088306784629822,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308716416358948,0.2725750803947449,0.1917696893215179,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777922749519348,0.222853884100914,0.2126812189817428,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.753504753112793,0.202128916978836,0.917084574699402,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641209542751312,1.0,1.0,0.0,1.0,-2.472743034362793,2.472738265991211,4.920421361020999e-06,1.9121135473251345,0.8844140768051147,0.8844140768051147,0.0,95.23971557617188,102.0,19779.361328125,-0.0,1264.5570068359375,1.0,283.1499938964844,285.0257873535156,290.5228271484375,291.87628173828125,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649184823036194,1.0,0.0,0.0,2.519609212875366,2.519620895385742,4.236036943439103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.52294921875,0.0,507.7818603515625,1895.4371337890625,0.0,1345.6644287109375,0.626234233379364,1.0,0.0,3.0,1.0,0.0
12048720,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618135929107666,0.429435521364212,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790826797485352,0.3253408074378967,0.3088306784629822,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308716416358948,0.2725750803947449,0.1917696893215179,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777922749519348,0.222853884100914,0.2126812189817428,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.753504753112793,0.202128916978836,0.917084574699402,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641209542751312,1.0,1.0,0.0,1.0,-2.472743034362793,2.472738265991211,4.920421361020999e-06,1.9121135473251345,0.8844140768051147,0.8844140768051147,0.0,95.23971557617188,102.0,19779.361328125,-0.0,1264.5570068359375,1.0,283.1499938964844,285.0257873535156,290.5228271484375,291.87628173828125,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649184823036194,1.0,0.0,0.0,2.519609212875366,2.519620895385742,4.236036943439103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.52294921875,0.0,507.7818603515625,1895.4371337890625,0.0,1345.6644287109375,0.626234233379364,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606750845909119,0.4337665140628814,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786527514457703,0.3281338810920715,0.3114966452121734,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289743661880493,0.2732731699943542,0.1922839134931564,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763789296150208,0.2238680124282837,0.2136790305376052,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512964010238647,0.2022710442543029,0.9179394841194152,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.4667167663574219,1.0,1.0,0.0,1.0,-2.4839916229248047,2.483986616134644,4.965233983966755e-06,1.920798897743225,0.8869690299034119,0.8869690299034119,0.0,96.71705627441406,105.0,19897.98046875,-0.0,1284.4949951171875,1.0,283.1499938964844,285.0316772460937,290.53143310546875,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658602952957153,1.0,0.0,0.0,2.5266268253326416,2.5266382694244385,4.259665900008258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.697265625,0.0,511.44281005859375,1895.4371337890625,0.0,1352.4539794921875,0.6277825832366943,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606750845909119,0.4337665140628814,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786527514457703,0.3281338810920715,0.3114966452121734,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289743661880493,0.2732731699943542,0.1922839134931564,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763789296150208,0.2238680124282837,0.2136790305376052,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512964010238647,0.2022710442543029,0.9179394841194152,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.4667167663574219,1.0,1.0,0.0,1.0,-2.4839916229248047,2.483986616134644,4.965233983966755e-06,1.920798897743225,0.8869690299034119,0.8869690299034119,0.0,96.71705627441406,105.0,19897.98046875,-0.0,1284.4949951171875,1.0,283.1499938964844,285.0316772460937,290.53143310546875,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658602952957153,1.0,0.0,0.0,2.5266268253326416,2.5266382694244385,4.259665900008258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.697265625,0.0,511.44281005859375,1895.4371337890625,0.0,1352.4539794921875,0.6277825832366943,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5597036480903625,0.4364831447601318,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780770897865295,0.3295384645462036,0.3128432929515838,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277236819267273,0.2736283838748932,0.1925498098134994,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753598093986511,0.2243773937225341,0.2141861617565155,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499057650566101,0.2023357599973678,0.918369710445404,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682235717773437,1.0,1.0,0.0,1.0,-2.490318298339844,2.4903132915496826,4.990539764548885e-06,1.925688862800598,0.8884809017181396,0.8884809017181396,0.0,97.62647247314452,105.0,19965.517578125,-0.0,1296.114501953125,1.0,283.1499938964844,285.0351867675781,290.5367126464844,291.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,17800.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665241122245789,1.0,0.0,0.0,2.530390501022339,2.530402183532715,4.272366140867234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.453125,0.0,513.4134521484375,1895.4371337890625,0.0,1357.2508544921875,0.6286131143569946,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584788918495178,0.4394984841346741,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773133158683777,0.3309477567672729,0.3141978085041046,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263164758682251,0.2739872634410858,0.192820742726326,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741793394088745,0.224887803196907,0.2146976590156555,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483675479888916,0.2023942917585373,0.918790638446808,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698424041271209,1.0,1.0,0.0,1.0,-2.497013568878174,2.4970085620880127,5.01739759783959e-06,1.930866360664368,0.8901704549789429,0.8901704549789429,0.0,98.63095092773438,108.0,20038.478515625,-0.0,1308.6490478515625,1.0,283.1499938964844,285.0389404296875,290.54266357421875,291.9093933105469,293.1499938964844,293.1499938964844,283.1499938964844,17785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672874689102173,1.0,0.0,0.0,2.53454065322876,2.534552335739136,4.2863919702540443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.68505859375,0.0,515.55859375,1895.4371337890625,0.0,1362.7791748046875,0.6295209527015686,1.0,0.0,3.0,1.0,0.0
12049020,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.555368959903717,0.4462203979492187,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753734230995178,0.3337776362895965,0.3169259130954742,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231590986251831,0.2747136950492859,0.1933748871088028,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714705467224121,0.2259099036455154,0.2157302349805832,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7449727058410645,0.2024876773357391,0.9195731282234192,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733346402645111,1.0,1.0,0.0,1.0,-2.5112133026123047,2.511208295822144,5.074611635791371e-06,1.941852569580078,0.8941203951835632,0.8941203951835632,0.0,100.86788940429688,111.0,20199.037109375,-0.0,1335.8927001953125,1.0,283.1499938964844,285.0469970703125,290.55694580078125,291.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690205335617065,1.0,0.0,0.0,2.54395055770874,2.543962240219116,4.318278854498203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.52099609375,0.0,520.43115234375,1895.4371337890625,0.0,1375.3756103515625,0.6315768361091614,1.0,0.0,3.0,1.0,0.0
12049080,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.555368959903717,0.4462203979492187,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753734230995178,0.3337776362895965,0.3169259130954742,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231590986251831,0.2747136950492859,0.1933748871088028,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714705467224121,0.2259099036455154,0.2157302349805832,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7449727058410645,0.2024876773357391,0.9195731282234192,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733346402645111,1.0,1.0,0.0,1.0,-2.5112133026123047,2.511208295822144,5.074611635791371e-06,1.941852569580078,0.8941203951835632,0.8941203951835632,0.0,100.86788940429688,111.0,20199.037109375,-0.0,1335.8927001953125,1.0,283.1499938964844,285.0469970703125,290.55694580078125,291.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690205335617065,1.0,0.0,0.0,2.54395055770874,2.543962240219116,4.318278854498203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.52099609375,0.0,520.43115234375,1895.4371337890625,0.0,1375.3756103515625,0.6315768361091614,1.0,0.0,3.0,1.0,0.0
12049140,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515581965446472,0.4536422789096832,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730518817901611,0.3366198539733886,0.3196746110916137,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196760416030884,0.2754494547843933,0.1939422041177749,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684484124183655,0.2269316613674163,0.2167714387178421,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412868142127991,0.2025433629751205,0.9202335476875304,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770767986774444,1.0,1.0,0.0,1.0,-2.526158809661865,2.526153802871704,5.135199899086729e-06,1.9534218311309808,0.8989300727844238,0.8989300727844238,0.0,103.3478546142578,99.0,20378.373046875,-0.0,1365.413330078125,1.0,283.1499938964844,285.0554504394531,290.57501220703125,291.95965576171875,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709562540054321,1.0,0.0,0.0,2.5551135540008545,2.5551254749298096,4.356259921678429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.31005859375,0.0,526.247314453125,1895.4371337890625,0.0,1389.520263671875,0.6340155601501465,1.0,0.0,3.0,1.0,0.0
12049200,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515581965446472,0.4536422789096832,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730518817901611,0.3366198539733886,0.3196746110916137,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196760416030884,0.2754494547843933,0.1939422041177749,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684484124183655,0.2269316613674163,0.2167714387178421,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412868142127991,0.2025433629751205,0.9202335476875304,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770767986774444,1.0,1.0,0.0,1.0,-2.526158809661865,2.526153802871704,5.135199899086729e-06,1.9534218311309808,0.8989300727844238,0.8989300727844238,0.0,103.3478546142578,99.0,20378.373046875,-0.0,1365.413330078125,1.0,283.1499938964844,285.0554504394531,290.57501220703125,291.95965576171875,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709562540054321,1.0,0.0,0.0,2.5551135540008545,2.5551254749298096,4.356259921678429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.31005859375,0.0,526.247314453125,1895.4371337890625,0.0,1389.520263671875,0.6340155601501465,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.548609733581543,0.4486903846263885,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787134289741516,0.3394314348697662,0.3222793042659759,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231015205383301,0.2761532664299011,0.1944016367197036,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723496556282043,0.2279142290353775,0.2176582962274551,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437930107116699,0.202539250254631,0.920028269290924,285.7825622558594,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754487872123718,1.0,1.0,0.0,1.0,-2.524731159210205,2.524726152420044,5.129907549417112e-06,1.952576756477356,0.9045201539993286,0.9045201539993286,0.0,101.98676300048828,87.0,20474.341796875,-0.0,1357.731201171875,1.0,283.1499938964844,285.05596923828125,290.5955505371094,291.98828125,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673023521900177,1.0,0.0,0.0,2.568166255950928,2.568178176879883,4.400881437049975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.07861328125,0.0,533.134765625,1895.4371337890625,0.0,1404.712646484375,0.639874279499054,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.548609733581543,0.4486903846263885,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787134289741516,0.3394314348697662,0.3222793042659759,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231015205383301,0.2761532664299011,0.1944016367197036,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723496556282043,0.2279142290353775,0.2176582962274551,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437930107116699,0.202539250254631,0.920028269290924,285.7825622558594,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754487872123718,1.0,1.0,0.0,1.0,-2.524731159210205,2.524726152420044,5.129907549417112e-06,1.952576756477356,0.9045201539993286,0.9045201539993286,0.0,101.98676300048828,87.0,20474.341796875,-0.0,1357.731201171875,1.0,283.1499938964844,285.05596923828125,290.5955505371094,291.98828125,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673023521900177,1.0,0.0,0.0,2.568166255950928,2.568178176879883,4.400881437049975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.07861328125,0.0,533.134765625,1895.4371337890625,0.0,1404.712646484375,0.639874279499054,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487447381019592,0.4337725341320038,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912239670753479,0.3421710431575775,0.3247249722480774,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.832252562046051,0.2767841815948486,0.1947432905435562,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821646332740784,0.2288370132446289,0.2183920592069625,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516463398933411,0.2025415301322937,0.919282078742981,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.470179796218872,1.0,1.0,0.0,1.0,-2.5101511478424072,2.510145902633667,5.071040050097508e-06,1.941399335861206,0.9104517102241516,0.9104517102241516,0.0,97.60147094726562,90.0,20536.689453125,-0.0,1320.5718994140625,1.0,283.1499938964844,285.029052734375,290.6156005859375,292.0145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748576164245605,1.0,0.0,0.0,2.6151914596557617,2.615203619003296,4.563523816614179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.22119140625,0.0,561.6436767578125,1895.4371337890625,0.0,1418.2662353515625,0.6514276266098022,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487447381019592,0.4337725341320038,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912239670753479,0.3421710431575775,0.3247249722480774,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.832252562046051,0.2767841815948486,0.1947432905435562,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821646332740784,0.2288370132446289,0.2183920592069625,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516463398933411,0.2025415301322937,0.919282078742981,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.470179796218872,1.0,1.0,0.0,1.0,-2.5101511478424072,2.510145902633667,5.071040050097508e-06,1.941399335861206,0.9104517102241516,0.9104517102241516,0.0,97.60147094726562,90.0,20536.689453125,-0.0,1320.5718994140625,1.0,283.1499938964844,285.029052734375,290.6156005859375,292.0145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748576164245605,1.0,0.0,0.0,2.6151914596557617,2.615203619003296,4.563523816614179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.22119140625,0.0,561.6436767578125,1895.4371337890625,0.0,1418.2662353515625,0.6514276266098022,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497525334358215,0.4283711612224579,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962234258651733,0.3435249924659729,0.3259481489658355,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357385993003845,0.277080774307251,0.1949129700660705,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859813570976257,0.2292871326208114,0.2187640219926834,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546508312225342,0.2025750577449798,0.91911381483078,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687284529209137,1.0,1.0,0.0,1.0,-2.50556755065918,2.5055625438690186,5.052251253800932e-06,1.937703847885132,0.9135313630104064,0.9135313630104064,0.0,96.06204223632812,90.0,20601.205078125,-0.0,1308.294189453125,1.0,283.1499938964844,285.0082397460937,290.6256103515625,292.0277709960937,293.1499938964844,293.1499938964844,283.1499938964844,18460.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755520105361938,1.0,0.0,0.0,2.653450965881348,2.65346360206604,4.698026430105529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.341796875,0.0,585.9649047851562,1895.4371337890625,0.0,1423.41552734375,0.6580069661140442,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507168173789978,0.424783855676651,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999863266944885,0.3448749482631683,0.3271833658218384,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381806015968323,0.2773691713809967,0.1950892806053161,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887257933616638,0.2297316938638687,0.2191495895385742,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.756722092628479,0.2026239484548568,0.9191280603408812,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678021669387817,1.0,1.0,0.0,1.0,-2.5034306049346924,2.5034255981445312,5.043569217377808e-06,1.9360144138336184,0.9168326258659364,0.9168326258659364,0.0,95.08223724365234,93.0,20662.96484375,-0.0,1301.4652099609375,1.0,283.1499938964844,284.9954528808594,290.63592529296875,292.0407409667969,293.1499938964844,293.1499938964844,283.1499938964844,18682.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761393547058105,1.0,0.0,0.0,2.6789097785949707,2.678922653198242,4.788610681316641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.72021484375,0.0,602.2593383789062,1895.4371337890625,0.0,1427.7789306640625,0.6669862866401672,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520657300949097,0.4211081564426422,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050718545913696,0.3475629687309265,0.3296798467636108,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409698605537415,0.2779234051704407,0.195453256368637,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920576930046082,0.2306002378463745,0.219939038157463,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589539885520935,0.2027254402637481,0.9194141030311584,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672834277153015,1.0,1.0,0.0,1.0,-2.5037384033203125,2.503733396530152,5.044721547164954e-06,1.93620765209198,0.9238154888153076,0.9238154888153076,0.0,94.16893005371094,96.0,20852.423828125,-0.0,1297.95166015625,1.0,283.1499938964844,284.96160888671875,290.6610717773437,292.0752868652344,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776897311210632,1.0,0.0,0.0,2.754035472869873,2.754049062728882,5.060954322289035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.9111328125,0.0,652.7293090820312,1895.4371337890625,0.0,1439.330078125,0.6852596998214722,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520657300949097,0.4211081564426422,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050718545913696,0.3475629687309265,0.3296798467636108,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409698605537415,0.2779234051704407,0.195453256368637,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920576930046082,0.2306002378463745,0.219939038157463,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589539885520935,0.2027254402637481,0.9194141030311584,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672834277153015,1.0,1.0,0.0,1.0,-2.5037384033203125,2.503733396530152,5.044721547164954e-06,1.93620765209198,0.9238154888153076,0.9238154888153076,0.0,94.16893005371094,96.0,20852.423828125,-0.0,1297.95166015625,1.0,283.1499938964844,284.96160888671875,290.6610717773437,292.0752868652344,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776897311210632,1.0,0.0,0.0,2.754035472869873,2.754049062728882,5.060954322289035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.9111328125,0.0,652.7293090820312,1895.4371337890625,0.0,1439.330078125,0.6852596998214722,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523115396499634,0.4211455881595611,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075117111206056,0.3502349853515625,0.3321976959705353,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414520621299744,0.2784526944160461,0.1958257406949997,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.7930229306221008,0.2314435094594955,0.2207403928041458,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.759027898311615,0.2027938216924667,0.9197688102722168,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681306481361389,1.0,1.0,0.0,1.0,-2.5086417198181152,2.508636713027954,5.064461674919585e-06,1.93998384475708,0.9314544796943665,0.9314544796943665,0.0,94.34071350097656,99.0,21082.556640625,-0.0,1304.7606201171875,1.0,283.1499938964844,284.92803955078125,290.689697265625,292.1164855957031,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800896525382996,1.0,0.0,0.0,2.8369390964508057,2.836953401565552,5.37023595370556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.10693359375,0.0,711.6237182617188,1895.4371337890625,0.0,1457.3070068359375,0.7053680419921875,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523115396499634,0.4211455881595611,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075117111206056,0.3502349853515625,0.3321976959705353,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414520621299744,0.2784526944160461,0.1958257406949997,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.7930229306221008,0.2314435094594955,0.2207403928041458,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.759027898311615,0.2027938216924667,0.9197688102722168,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681306481361389,1.0,1.0,0.0,1.0,-2.5086417198181152,2.508636713027954,5.064461674919585e-06,1.93998384475708,0.9314544796943665,0.9314544796943665,0.0,94.34071350097656,99.0,21082.556640625,-0.0,1304.7606201171875,1.0,283.1499938964844,284.92803955078125,290.689697265625,292.1164855957031,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800896525382996,1.0,0.0,0.0,2.8369390964508057,2.836953401565552,5.37023595370556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.10693359375,0.0,711.6237182617188,1895.4371337890625,0.0,1457.3070068359375,0.7053680419921875,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.551267683506012,0.4239319264888763,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.907837212085724,0.352889746427536,0.3347262442111969,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402135372161865,0.2789619863033294,0.196203351020813,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922205924987793,0.2322638481855392,0.2215465456247329,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574617862701416,0.2028101086616516,0.9200333952903748,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699585735797882,1.0,1.0,0.0,1.0,-2.516765117645264,2.5167601108551025,5.09731125930557e-06,1.94627046585083,0.9398128390312196,0.9398128390312196,0.0,95.3098373413086,102.0,21341.609375,-0.0,1319.02783203125,1.0,283.1499938964844,284.8954772949219,290.7193298339844,292.16119384765625,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833927631378174,1.0,0.0,0.0,2.9251999855041504,2.925215005874634,5.709583774660132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.1484375,0.0,778.0504760742188,1895.4371337890625,0.0,1482.23779296875,0.7267253994941711,1.0,0.0,3.0,1.0,0.0
