time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.551267683506012,0.4239319264888763,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.907837212085724,0.352889746427536,0.3347262442111969,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402135372161865,0.2789619863033294,0.196203351020813,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922205924987793,0.2322638481855392,0.2215465456247329,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574617862701416,0.2028101086616516,0.9200333952903748,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699585735797882,1.0,1.0,0.0,1.0,-2.516765117645264,2.5167601108551025,5.09731125930557e-06,1.94627046585083,0.9398128390312196,0.9398128390312196,0.0,95.3098373413086,102.0,21341.609375,-0.0,1319.02783203125,1.0,283.1499938964844,284.8954772949219,290.7193298339844,292.16119384765625,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833927631378174,1.0,0.0,0.0,2.9251999855041504,2.925215005874634,5.709583774660132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.1484375,0.0,778.0504760742188,1895.4371337890625,0.0,1482.23779296875,0.7267253994941711,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489578247070312,0.4287199079990387,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066258668899536,0.3555271327495575,0.3372582495212555,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.837762176990509,0.2794553339481354,0.1965839713811874,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901573777198792,0.2330634742975235,0.2223526537418365,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547233700752258,0.2027671039104461,0.9201345443725586,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724831283092499,1.0,1.0,0.0,1.0,-2.527106046676636,2.5271008014678955,5.1393062676652335e-06,1.954284310340881,0.9489474892616272,0.9489474892616272,0.0,96.86695098876952,105.0,21621.099609375,-0.0,1338.7034912109375,1.0,283.1499938964844,284.8642883300781,290.74859619140625,292.2071228027344,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873891353607178,1.0,0.0,0.0,3.0171968936920166,3.0172128677368164,6.074361635910464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.271484375,0.0,851.46044921875,1895.4371337890625,0.0,1512.68701171875,0.7489411234855652,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489578247070312,0.4287199079990387,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066258668899536,0.3555271327495575,0.3372582495212555,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.837762176990509,0.2794553339481354,0.1965839713811874,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901573777198792,0.2330634742975235,0.2223526537418365,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547233700752258,0.2027671039104461,0.9201345443725586,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724831283092499,1.0,1.0,0.0,1.0,-2.527106046676636,2.5271008014678955,5.1393062676652335e-06,1.954284310340881,0.9489474892616272,0.9489474892616272,0.0,96.86695098876952,105.0,21621.099609375,-0.0,1338.7034912109375,1.0,283.1499938964844,284.8642883300781,290.74859619140625,292.2071228027344,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873891353607178,1.0,0.0,0.0,3.0171968936920166,3.0172128677368164,6.074361635910464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.271484375,0.0,851.46044921875,1895.4371337890625,0.0,1512.68701171875,0.7489411234855652,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473875999450684,0.4316790699958801,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056125283241272,0.3568393886089325,0.3385253548622131,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8362144231796265,0.2796970307826996,0.1967759281396865,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.788784921169281,0.2334561944007873,0.2227556109428405,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530387043952942,0.2027220577001571,0.9201127886772156,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739387929439544,1.0,1.0,0.0,1.0,-2.532871961593628,2.532866716384888,5.162802153790835e-06,1.958754658699036,0.9537943005561828,0.9537943005561828,0.0,97.81586456298828,105.0,21776.64453125,-0.0,1350.0870361328125,1.0,283.1499938964844,284.8460693359375,290.76318359375,292.2310791015625,293.1499938964844,293.1499938964844,283.1499938964844,22870.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895872354507446,1.0,0.0,0.0,3.072285890579224,3.0723025798797607,6.298201924437308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.5439453125,0.0,897.714599609375,1895.4371337890625,0.0,1529.5660400390625,0.7594655752182007,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455668568611145,0.4349468350410461,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.9043928980827332,0.3581475913524627,0.3397890627384186,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344983458518982,0.2799358367919922,0.1969662755727768,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7872323989868164,0.2338444739580154,0.2231557518243789,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511886954307556,0.2026605904102325,0.92002671957016,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.6448669433594,1.0,0.4754945635795593,1.0,1.0,0.0,1.0,-2.538922071456909,2.538917064666748,5.187515853322111e-06,1.9634459018707275,0.9585474729537964,0.9585474729537964,0.0,98.859619140625,108.0,21914.50390625,-0.0,1362.291015625,1.0,283.1499938964844,284.8346862792969,290.7770690917969,292.25323486328125,293.1499938964844,293.1499938964844,283.1499938964844,23264.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918245553970337,1.0,0.0,0.0,3.111689805984497,3.1117067337036133,6.460794566010009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.03173828125,0.0,931.45068359375,1895.4371337890625,0.0,1546.8409423828125,0.7717211842536926,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412538051605225,0.4421858489513397,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015536308288574,0.3607527017593384,0.3423158526420593,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307222723960876,0.2804064452648163,0.197349339723587,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837538719177246,0.2346093654632568,0.2239541560411453,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471475005149841,0.2024890333414077,0.9196820855140686,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788358509540558,1.0,1.0,0.0,1.0,-2.5516610145568848,2.5516557693481445,5.239744496066123e-06,1.973322391510009,0.9675410389900208,0.9675410389900208,0.0,101.17357635498048,96.0,22215.865234375,-0.0,1388.6676025390625,1.0,283.1499938964844,284.8071594238281,290.80474853515625,292.299072265625,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964945793151855,1.0,0.0,0.0,3.2065846920013428,3.2066025733947754,6.860863095425884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.12744140625,0.0,1016.8806762695312,1895.4371337890625,0.0,1583.1995849609375,0.7946173548698425,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412538051605225,0.4421858489513397,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015536308288574,0.3607527017593384,0.3423158526420593,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307222723960876,0.2804064452648163,0.197349339723587,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837538719177246,0.2346093654632568,0.2239541560411453,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471475005149841,0.2024890333414077,0.9196820855140686,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788358509540558,1.0,1.0,0.0,1.0,-2.5516610145568848,2.5516557693481445,5.239744496066123e-06,1.973322391510009,0.9675410389900208,0.9675410389900208,0.0,101.17357635498048,96.0,22215.865234375,-0.0,1388.6676025390625,1.0,283.1499938964844,284.8071594238281,290.80474853515625,292.299072265625,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964945793151855,1.0,0.0,0.0,3.2065846920013428,3.2066025733947754,6.860863095425884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.12744140625,0.0,1016.8806762695312,1895.4371337890625,0.0,1583.1995849609375,0.7946173548698425,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376402735710144,0.437089592218399,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.907421886920929,0.3633044958114624,0.3446800708770752,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340778350830078,0.2808321714401245,0.1976170986890792,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.7876359224319458,0.2353243678808212,0.2245905995368957,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495749592781067,0.2022349089384079,0.9183785319328308,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768509864807129,1.0,1.0,0.0,1.0,-2.5479204654693604,2.54791522026062,5.224931555858348e-06,1.9706997871398928,0.9762585759162904,0.9762585759162904,0.0,99.73043823242188,84.0,22406.888671875,-0.0,1377.56982421875,1.0,283.1499938964844,284.7743530273437,290.8303527832031,292.33984375,293.1499938964844,293.1499938964844,283.1499938964844,25437.642578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010376453399658,1.0,0.0,0.0,3.300888538360596,3.3009073734283447,7.27034489500511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.39208984375,0.0,1106.874267578125,1895.4371337890625,0.0,1618.9517822265625,0.8173739910125732,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376402735710144,0.437089592218399,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.907421886920929,0.3633044958114624,0.3446800708770752,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340778350830078,0.2808321714401245,0.1976170986890792,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.7876359224319458,0.2353243678808212,0.2245905995368957,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495749592781067,0.2022349089384079,0.9183785319328308,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768509864807129,1.0,1.0,0.0,1.0,-2.5479204654693604,2.54791522026062,5.224931555858348e-06,1.9706997871398928,0.9762585759162904,0.9762585759162904,0.0,99.73043823242188,84.0,22406.888671875,-0.0,1377.56982421875,1.0,283.1499938964844,284.7743530273437,290.8303527832031,292.33984375,293.1499938964844,293.1499938964844,283.1499938964844,25437.642578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010376453399658,1.0,0.0,0.0,3.300888538360596,3.3009073734283447,7.27034489500511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.39208984375,0.0,1106.874267578125,1895.4371337890625,0.0,1618.9517822265625,0.8173739910125732,1.0,0.0,3.0,1.0,0.0
12050460,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.537184476852417,0.4219096302986145,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218591451644896,0.3658148050308227,0.3468979597091675,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436223268508911,0.2812247574329376,0.1977832317352295,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.797855794429779,0.2360092103481292,0.2250901907682418,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577155828475952,0.2020126581192016,0.9165830612182616,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712424576282501,1.0,1.0,0.0,1.0,-2.530998468399048,2.530993223190308,5.155949111212976e-06,1.9577016830444336,0.9845617413520812,0.9845617413520812,0.0,95.29826354980467,87.0,22494.86328125,-0.0,1336.837890625,1.0,283.1499938964844,284.7362976074219,290.85076904296875,292.36865234375,293.1499938964844,293.1499938964844,283.1499938964844,26557.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043426632881165,1.0,0.0,0.0,3.393818616867065,3.39383864402771,7.685472382945591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.384765625,0.0,1200.70263671875,1895.4371337890625,0.0,1645.19189453125,0.839809238910675,1.0,0.0,3.0,1.0,0.0
12050520,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.537184476852417,0.4219096302986145,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218591451644896,0.3658148050308227,0.3468979597091675,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436223268508911,0.2812247574329376,0.1977832317352295,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.797855794429779,0.2360092103481292,0.2250901907682418,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577155828475952,0.2020126581192016,0.9165830612182616,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712424576282501,1.0,1.0,0.0,1.0,-2.530998468399048,2.530993223190308,5.155949111212976e-06,1.9577016830444336,0.9845617413520812,0.9845617413520812,0.0,95.29826354980467,87.0,22494.86328125,-0.0,1336.837890625,1.0,283.1499938964844,284.7362976074219,290.85076904296875,292.36865234375,293.1499938964844,293.1499938964844,283.1499938964844,26557.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043426632881165,1.0,0.0,0.0,3.393818616867065,3.39383864402771,7.685472382945591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.384765625,0.0,1200.70263671875,1895.4371337890625,0.0,1645.19189453125,0.839809238910675,1.0,0.0,3.0,1.0,0.0
12050580,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387119054794312,0.4126115441322326,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.932273805141449,0.3683573007583618,0.3491860628128052,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499536514282227,0.2816453874111175,0.1980011612176895,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046738505363464,0.2367271184921264,0.2256650030612945,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630351185798645,0.2019358277320861,0.9156349897384644,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685595035552978,1.0,1.0,0.0,1.0,-2.52237319946289,2.5223679542541504,5.120438800076954e-06,1.9508073329925537,0.9925761818885804,0.9925761818885804,0.0,92.6990737915039,90.0,22629.076171875,-0.0,1314.820068359375,1.0,283.1499938964844,284.7033386230469,290.8703308105469,292.3942565917969,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061634659767151,1.0,0.0,0.0,3.484976291656494,3.484997272491455,8.103878599285963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.98779296875,0.0,1297.8170166015625,1895.4371337890625,0.0,1659.7296142578125,0.8618252873420715,1.0,0.0,3.0,1.0,0.0
12050640,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387119054794312,0.4126115441322326,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.932273805141449,0.3683573007583618,0.3491860628128052,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499536514282227,0.2816453874111175,0.1980011612176895,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046738505363464,0.2367271184921264,0.2256650030612945,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630351185798645,0.2019358277320861,0.9156349897384644,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685595035552978,1.0,1.0,0.0,1.0,-2.52237319946289,2.5223679542541504,5.120438800076954e-06,1.9508073329925537,0.9925761818885804,0.9925761818885804,0.0,92.6990737915039,90.0,22629.076171875,-0.0,1314.820068359375,1.0,283.1499938964844,284.7033386230469,290.8703308105469,292.3942565917969,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061634659767151,1.0,0.0,0.0,3.484976291656494,3.484997272491455,8.103878599285963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.98779296875,0.0,1297.8170166015625,1895.4371337890625,0.0,1659.7296142578125,0.8618252873420715,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393218994140625,0.4100742042064667,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357330203056335,0.3696475028991699,0.3503705859184265,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518361449241638,0.2818697690963745,0.1981370002031326,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.806760847568512,0.2371000498533249,0.2259890288114547,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.764552891254425,0.2019333839416504,0.9154694080352784,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.5538024902344,1.0,0.4679678976535797,1.0,1.0,0.0,1.0,-2.5210983753204346,2.521093368530273,5.1151660045434255e-06,1.949770450592041,0.9965068101882936,0.9965068101882936,0.0,92.03543090820312,90.0,22726.29296875,-0.0,1310.37744140625,1.0,283.1499938964844,284.68682861328125,290.8822937011719,292.4108581542969,293.1499938964844,293.1499938964844,283.1499938964844,28380.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069284319877625,1.0,0.0,0.0,3.537842035293579,3.5378637313842773,8.351609608325816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.392578125,0.0,1356.6705322265625,1895.4371337890625,0.0,1665.85400390625,0.8718198537826538,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5397107601165771,0.4086085855960846,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382643699645996,0.370948851108551,0.351574033498764,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.8530309200286865,0.2821025550365448,0.1982849091291427,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081403970718384,0.2374805808067321,0.2263295203447342,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654485702514648,0.2019409835338592,0.915412664413452,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677900075912475,1.0,1.0,0.0,1.0,-2.5212996006011963,2.521294593811035,5.115889052831335e-06,1.949878573417664,1.0,1.0,0.0,91.6844482421875,93.0,22817.689453125,-0.0,1309.12158203125,1.0,283.1499938964844,284.6768493652344,290.8951416015625,292.4281311035156,293.1499938964844,293.1499938964844,283.1499938964844,28819.34375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077446579933167,1.0,0.0,0.0,3.574293375015259,3.5743155479431152,8.524593795300461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.19775390625,0.0,1397.9486083984375,1895.4371337890625,0.0,1672.4002685546875,0.8833982348442078,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396862030029297,0.4083210825920105,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410275220870972,0.3735786974430084,0.3540351986885071,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536892533302307,0.2825908362865448,0.1986168175935745,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091916441917419,0.2382608354091644,0.2270561307668686,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656500339508057,0.2019630819559097,0.9154914021492004,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684401750564575,1.0,1.0,0.0,1.0,-2.52527379989624,2.525268793106079,5.131849775352748e-06,1.9528627395629885,1.0,1.0,0.0,91.74411010742188,96.0,23035.8125,-0.0,1314.34423828125,1.0,283.1499938964844,284.6566162109375,290.9232177734375,292.46807861328125,293.1499938964844,293.1499938964844,283.1499938964844,30126.14453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099230885505676,1.0,0.0,0.0,3.65591049194336,3.655933380126953,8.91834758931509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.80126953125,0.0,1495.7337646484375,1895.4371337890625,0.0,1689.9271240234375,0.9033059477806092,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396862030029297,0.4083210825920105,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410275220870972,0.3735786974430084,0.3540351986885071,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536892533302307,0.2825908362865448,0.1986168175935745,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091916441917419,0.2382608354091644,0.2270561307668686,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656500339508057,0.2019630819559097,0.9154914021492004,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684401750564575,1.0,1.0,0.0,1.0,-2.52527379989624,2.525268793106079,5.131849775352748e-06,1.9528627395629885,1.0,1.0,0.0,91.74411010742188,96.0,23035.8125,-0.0,1314.34423828125,1.0,283.1499938964844,284.6566162109375,290.9232177734375,292.46807861328125,293.1499938964844,293.1499938964844,283.1499938964844,30126.14453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099230885505676,1.0,0.0,0.0,3.65591049194336,3.655933380126953,8.91834758931509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.80126953125,0.0,1495.7337646484375,1895.4371337890625,0.0,1689.9271240234375,0.9033059477806092,1.0,0.0,3.0,1.0,0.0
12050940,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385196208953857,0.410807192325592,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.941393494606018,0.3762404918670654,0.3565542697906494,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525282740592957,0.2831095457077026,0.1989897489547729,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084773421287537,0.2390642613172531,0.2278319150209427,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641560435295105,0.2019751071929931,0.9156740307807922,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701268076896667,1.0,1.0,0.0,1.0,-2.532884359359741,2.53287935256958,5.162647539691534e-06,1.9586601257324217,1.0,1.0,0.0,92.59950256347656,99.0,23276.423828125,-0.0,1327.5836181640625,1.0,283.1499938964844,284.6415100097656,290.9515075683594,292.510498046875,293.1499938964844,293.1499938964844,283.1499938964844,31374.68359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128564119338989,1.0,0.0,0.0,3.730900526046753,3.730924367904663,9.28796566768142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.923828125,0.0,1589.6761474609375,1895.4371337890625,0.0,1713.6527099609375,0.9216734766960144,1.0,0.0,3.0,1.0,0.0
12051000,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385196208953857,0.410807192325592,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.941393494606018,0.3762404918670654,0.3565542697906494,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525282740592957,0.2831095457077026,0.1989897489547729,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084773421287537,0.2390642613172531,0.2278319150209427,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641560435295105,0.2019751071929931,0.9156740307807922,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701268076896667,1.0,1.0,0.0,1.0,-2.532884359359741,2.53287935256958,5.162647539691534e-06,1.9586601257324217,1.0,1.0,0.0,92.59950256347656,99.0,23276.423828125,-0.0,1327.5836181640625,1.0,283.1499938964844,284.6415100097656,290.9515075683594,292.510498046875,293.1499938964844,293.1499938964844,283.1499938964844,31374.68359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128564119338989,1.0,0.0,0.0,3.730900526046753,3.730924367904663,9.28796566768142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.923828125,0.0,1589.6761474609375,1895.4371337890625,0.0,1713.6527099609375,0.9216734766960144,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362439751625061,0.4153339862823486,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9400282502174376,0.3789235949516296,0.3591154217720032,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500739932060242,0.2836523950099945,0.1993952244520187,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064709901809692,0.2398842722177505,0.2286447286605835,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614374160766602,0.2019620835781097,0.9158534407615662,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725635051727295,1.0,1.0,0.0,1.0,-2.5430779457092285,2.5430727005004883,5.204096851230133e-06,1.966451525688172,1.0,1.0,0.0,94.04759216308594,102.0,23533.06640625,-0.0,1346.740234375,1.0,283.1499938964844,284.6297912597656,290.9783935546875,292.552978515625,293.1499938964844,293.1499938964844,283.1499938964844,32573.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164093852043152,1.0,0.0,0.0,3.801495552062988,3.801520586013794,9.642780014473828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.748046875,0.0,1681.6331787109375,1895.4371337890625,0.0,1742.580810546875,0.9389835000038148,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362439751625061,0.4153339862823486,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9400282502174376,0.3789235949516296,0.3591154217720032,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500739932060242,0.2836523950099945,0.1993952244520187,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064709901809692,0.2398842722177505,0.2286447286605835,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614374160766602,0.2019620835781097,0.9158534407615662,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725635051727295,1.0,1.0,0.0,1.0,-2.5430779457092285,2.5430727005004883,5.204096851230133e-06,1.966451525688172,1.0,1.0,0.0,94.04759216308594,102.0,23533.06640625,-0.0,1346.740234375,1.0,283.1499938964844,284.6297912597656,290.9783935546875,292.552978515625,293.1499938964844,293.1499938964844,283.1499938964844,32573.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164093852043152,1.0,0.0,0.0,3.801495552062988,3.801520586013794,9.642780014473828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.748046875,0.0,1681.6331787109375,1895.4371337890625,0.0,1742.580810546875,0.9389835000038148,1.0,0.0,3.0,1.0,0.0
12051180,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329660177230835,0.4213458001613617,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374387264251708,0.3816186487674713,0.3617046475410461,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467472791671753,0.2842124402523041,0.1998248994350433,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035274744033813,0.2407145351171493,0.2294836193323135,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578770518302917,0.2019131481647491,0.9159547090530396,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755353629589081,1.0,1.0,0.0,1.0,-2.5550568103790283,2.555051565170288,5.253040399111342e-06,1.9756176471710205,1.0,1.0,0.0,95.93984985351562,105.0,23800.392578125,-0.0,1370.26220703125,1.0,283.1499938964844,284.62042236328125,291.0033569335937,292.5943298339844,293.1499938964844,293.1499938964844,283.04998779296875,33738.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720370352268219,1.0,0.0,0.0,3.868921995162964,3.868947982788086,9.987878684114548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.1533203125,0.0,1772.71044921875,1895.4371337890625,0.0,1775.069580078125,0.954529345035553,1.0,0.0,3.0,1.0,0.0
12051240,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329660177230835,0.4213458001613617,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374387264251708,0.3816186487674713,0.3617046475410461,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467472791671753,0.2842124402523041,0.1998248994350433,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035274744033813,0.2407145351171493,0.2294836193323135,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578770518302917,0.2019131481647491,0.9159547090530396,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755353629589081,1.0,1.0,0.0,1.0,-2.5550568103790283,2.555051565170288,5.253040399111342e-06,1.9756176471710205,1.0,1.0,0.0,95.93984985351562,105.0,23800.392578125,-0.0,1370.26220703125,1.0,283.1499938964844,284.62042236328125,291.0033569335937,292.5943298339844,293.1499938964844,293.1499938964844,283.04998779296875,33738.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720370352268219,1.0,0.0,0.0,3.868921995162964,3.868947982788086,9.987878684114548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.1533203125,0.0,1772.71044921875,1895.4371337890625,0.0,1775.069580078125,0.954529345035553,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.5308319926261902,0.4248270690441131,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357397556304932,0.3828810155391693,0.3629823327064514,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448055386543274,0.2844198048114776,0.2000309824943542,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017577528953552,0.2410748153924942,0.229894608259201,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558287382125854,0.2018232345581054,0.9158953428268432,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771665036678314,1.0,1.0,0.0,1.0,-2.561444997787476,2.561439752578736,5.279249762679683e-06,1.980512738227844,1.0,1.0,0.0,97.0281219482422,105.0,24133.853515625,-0.0,1383.234619140625,1.0,283.0647888183594,284.5491943359375,291.0396728515625,292.6754150390625,293.1499938964844,293.1499938964844,283.04998779296875,34328.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261580228805542,1.0,0.0,0.0,3.902598381042481,3.9026246070861816,1.0162509624933591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.44091796875,0.0,1819.4053955078125,1895.4371337890625,0.0,1822.98291015625,0.9608722925186156,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282873511314392,0.4287898242473602,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335365891456604,0.3840422332286834,0.3641447424888611,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424947261810303,0.2845364511013031,0.200162336230278,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996090054512024,0.2413624376058578,0.2302293926477432,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534390091896057,0.2016516327857971,0.9154584407806396,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788525104522705,1.0,1.0,0.0,1.0,-2.567638635635376,2.5676331520080566,5.304721526044887e-06,1.9852577447891235,1.0,1.0,0.0,98.2398452758789,93.0,24267.603515625,-0.0,1396.5543212890625,1.0,283.052001953125,284.53094482421875,291.0470275878906,292.6789245605469,293.1499938964844,293.1499938964844,282.75,34706.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303035855293274,1.0,0.0,0.0,3.924004554748535,3.924031019210816,1.0274301303070388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.5341796875,0.0,1849.509033203125,1895.4371337890625,0.0,1857.6129150390625,0.9659655690193176,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226638317108154,0.4250912368297577,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383170008659364,0.3855871558189392,0.3658093810081482,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445709347724915,0.2840778529644012,0.199980691075325,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8021840453147888,0.241385668516159,0.2303947806358337,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546754479408264,0.2007691413164138,0.9121679067611694,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767117500305176,1.0,1.0,0.0,1.0,-2.561246871948242,2.561241626739502,5.278703611111268e-06,1.9804949760437007,1.0,1.0,0.0,97.09391784667967,81.0,24984.23046875,-0.0,1383.252685546875,1.0,282.7560119628906,284.2695007324219,291.1064758300781,292.8160400390625,293.1499938964844,293.1499938964844,282.45001220703125,35227.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511652112007141,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.2158203125,0.0,1891.2979736328125,1895.4371337890625,0.0,2035.54052734375,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226638317108154,0.4250912368297577,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383170008659364,0.3855871558189392,0.3658093810081482,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445709347724915,0.2840778529644012,0.199980691075325,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8021840453147888,0.241385668516159,0.2303947806358337,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546754479408264,0.2007691413164138,0.9121679067611694,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767117500305176,1.0,1.0,0.0,1.0,-2.561246871948242,2.561241626739502,5.278703611111268e-06,1.9804949760437007,1.0,1.0,0.0,97.09391784667967,81.0,24984.23046875,-0.0,1383.252685546875,1.0,282.7560119628906,284.2695007324219,291.1064758300781,292.8160400390625,293.1499938964844,293.1499938964844,282.45001220703125,35227.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511652112007141,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.2158203125,0.0,1891.2979736328125,1895.4371337890625,0.0,2035.54052734375,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186839699745178,0.4126442968845367,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496874213218688,0.3864340186119079,0.366616427898407,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516242504119873,0.2829970717430115,0.1992254555225372,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096981644630432,0.2408729046583175,0.2298949211835861,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603158950805664,0.1993933618068695,0.90586256980896,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706621766090393,1.0,1.0,0.0,1.0,-2.538189172744751,2.5381839275360107,5.184056135476567e-06,1.9626436233520508,1.0,1.0,0.0,93.22135925292967,84.0,25666.8046875,-0.0,1336.947021484375,1.0,282.4559936523437,284.00396728515625,291.1146545410156,292.8768920898437,293.1499938964844,293.1499938964844,282.1499938964844,35539.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690503597259521,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.93212890625,0.0,1916.502685546875,1895.4371337890625,0.0,2192.41015625,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186839699745178,0.4126442968845367,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496874213218688,0.3864340186119079,0.366616427898407,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516242504119873,0.2829970717430115,0.1992254555225372,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096981644630432,0.2408729046583175,0.2298949211835861,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603158950805664,0.1993933618068695,0.90586256980896,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706621766090393,1.0,1.0,0.0,1.0,-2.538189172744751,2.5381839275360107,5.184056135476567e-06,1.9626436233520508,1.0,1.0,0.0,93.22135925292967,84.0,25666.8046875,-0.0,1336.947021484375,1.0,282.4559936523437,284.00396728515625,291.1146545410156,292.8768920898437,293.1499938964844,293.1499938964844,282.1499938964844,35539.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690503597259521,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.93212890625,0.0,1916.502685546875,1895.4371337890625,0.0,2192.41015625,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051660,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157278776168823,0.406632125377655,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552870392799376,0.3870146870613098,0.3671551942825317,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.854402482509613,0.2816895544528961,0.1983039528131485,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127691149711609,0.2401407808065414,0.2291880697011947,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7620660662651062,0.197876900434494,0.8989076018333435,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948913574219,1.0,0.4672593176364898,1.0,1.0,0.0,1.0,-2.521285057067871,2.521279811859131,5.114581654197536e-06,1.949231028556824,0.9966011643409728,0.9966011643409728,0.0,91.17882537841795,102.0,26471.462890625,-0.0,1306.923828125,1.0,282.1558837890625,283.7486877441406,291.1146850585937,292.923583984375,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828322649002075,1.0,0.0,0.0,3.9783859252929688,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.296875,0.0,1928.6470947265625,1895.4371337890625,0.0,2315.606689453125,0.9789806008338928,1.0,0.0,3.0,1.0,0.0
12051720,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157278776168823,0.406632125377655,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552870392799376,0.3870146870613098,0.3671551942825317,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.854402482509613,0.2816895544528961,0.1983039528131485,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127691149711609,0.2401407808065414,0.2291880697011947,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7620660662651062,0.197876900434494,0.8989076018333435,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948913574219,1.0,0.4672593176364898,1.0,1.0,0.0,1.0,-2.521285057067871,2.521279811859131,5.114581654197536e-06,1.949231028556824,0.9966011643409728,0.9966011643409728,0.0,91.17882537841795,102.0,26471.462890625,-0.0,1306.923828125,1.0,282.1558837890625,283.7486877441406,291.1146850585937,292.923583984375,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828322649002075,1.0,0.0,0.0,3.9783859252929688,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.296875,0.0,1928.6470947265625,1895.4371337890625,0.0,2315.606689453125,0.9789806008338928,1.0,0.0,3.0,1.0,0.0
