time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097233653068542,0.4195149838924408,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.944926917552948,0.3874714076519012,0.3677312731742859,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446714282035828,0.2802860736846924,0.1974312514066696,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8036004304885864,0.2393104583024978,0.2285471111536026,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525559067726135,0.1962631493806839,0.8924104571342468,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711256027221679,1.0,1.0,0.0,1.0,-2.527804136276245,2.527798891067505,5.140189387020655e-06,1.953829765319824,0.990272581577301,0.990272581577301,0.0,94.53284454345705,105.0,27514.69140625,-0.0,1329.531005859375,1.0,281.8558959960937,283.5111999511719,291.1249389648437,292.9881286621094,293.1499938964844,293.1499938964844,281.54998779296875,36074.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952545285224915,1.0,0.0,0.0,3.9762990474700928,3.9763262271881104,1.0549972557782894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.6181640625,0.0,1928.007080078125,1895.4371337890625,0.0,2428.1201171875,0.9786635041236876,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097233653068542,0.4195149838924408,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.944926917552948,0.3874714076519012,0.3677312731742859,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446714282035828,0.2802860736846924,0.1974312514066696,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8036004304885864,0.2393104583024978,0.2285471111536026,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525559067726135,0.1962631493806839,0.8924104571342468,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711256027221679,1.0,1.0,0.0,1.0,-2.527804136276245,2.527798891067505,5.140189387020655e-06,1.953829765319824,0.990272581577301,0.990272581577301,0.0,94.53284454345705,105.0,27514.69140625,-0.0,1329.531005859375,1.0,281.8558959960937,283.5111999511719,291.1249389648437,292.9881286621094,293.1499938964844,293.1499938964844,281.54998779296875,36074.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952545285224915,1.0,0.0,0.0,3.9762990474700928,3.9763262271881104,1.0549972557782894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.6181640625,0.0,1928.007080078125,1895.4371337890625,0.0,2428.1201171875,0.9786635041236876,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048849582672119,0.4265407621860504,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392699003219604,0.3876670897006988,0.3680287897586822,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396685719490051,0.2795620560646057,0.1970045715570449,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986559867858887,0.2388644814491272,0.2282268404960632,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476380467414856,0.1953709423542022,0.8889756202697754,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727910757064819,1.0,1.0,0.0,1.0,-2.531588077545166,2.531583070755005,5.155704457138199e-06,1.956814527511597,0.9856205582618712,0.9856205582618712,0.0,96.42439270019533,105.0,28491.9765625,-0.0,1342.4534912109375,1.0,281.59326171875,283.32354736328125,291.1664733886719,293.1341552734375,293.1499938964844,293.1499938964844,281.54998779296875,36201.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049619197845459,1.0,0.0,0.0,3.97213625907898,3.972163438796997,1.0527894573897356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.59814453125,0.0,1923.6064453125,1895.4371337890625,0.0,2516.876953125,0.9777745604515076,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994427263736725,0.433308869600296,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9337587952613832,0.3877909779548645,0.3682083487510681,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348730802536011,0.2787820100784302,0.1965069025754928,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938723564147949,0.2383657991886139,0.2278251051902771,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428702116012573,0.1943802535533905,0.8849887251853943,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140625,1.0,0.4744046330451965,1.0,1.0,0.0,1.0,-2.534065723419189,2.5340607166290283,5.16571844855207e-06,1.958688735961914,0.9815701246261596,0.9815701246261596,0.0,98.23087310791016,108.0,28627.390625,-0.0,1353.3905029296875,1.0,281.5558166503906,283.2828063964844,291.1461486816406,293.0754089355469,293.1499938964844,293.1499938964844,281.25,36310.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092260360717773,1.0,0.0,0.0,3.9655683040618896,3.9655954837799072,1.049310753842292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.20947265625,0.0,1915.9339599609373,1895.4371337890625,0.0,2556.06787109375,0.9763793349266052,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9953299164772034,0.4876325726509094,0.4416112005710602,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22711181640625,0.9202509522438048,0.3879240155220032,0.368561714887619,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2273864746094,0.823678731918335,0.2771538197994232,0.1955309510231018,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825404405593872,0.2372879236936569,0.2270232737064361,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318398952484131,0.1921969503164291,0.876406729221344,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255554199219,1.0,0.4771833121776581,1.0,1.0,0.0,1.0,-2.532003164291382,2.5319979190826416,5.1575743782450445e-06,1.9572263956069944,0.9703561663627625,0.9703561663627625,0.0,102.61284637451172,111.0,29650.904296875,-0.0,1369.6915283203125,1.0,281.2560119628906,283.05426025390625,291.162841796875,293.1584167480469,293.1499938964844,293.1499938964844,280.95001220703125,36549.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241828083992004,1.0,0.0,0.0,3.94604754447937,3.946074724197388,1.0390057241238535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.00927734375,0.0,1892.599609375,1895.4371337890625,0.0,2694.363037109375,0.972114622592926,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9953299164772034,0.4876325726509094,0.4416112005710602,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22711181640625,0.9202509522438048,0.3879240155220032,0.368561714887619,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2273864746094,0.823678731918335,0.2771538197994232,0.1955309510231018,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825404405593872,0.2372879236936569,0.2270232737064361,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318398952484131,0.1921969503164291,0.876406729221344,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255554199219,1.0,0.4771833121776581,1.0,1.0,0.0,1.0,-2.532003164291382,2.5319979190826416,5.1575743782450445e-06,1.9572263956069944,0.9703561663627625,0.9703561663627625,0.0,102.61284637451172,111.0,29650.904296875,-0.0,1369.6915283203125,1.0,281.2560119628906,283.05426025390625,291.162841796875,293.1584167480469,293.1499938964844,293.1499938964844,280.95001220703125,36549.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241828083992004,1.0,0.0,0.0,3.94604754447937,3.946074724197388,1.0390057241238535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.00927734375,0.0,1892.599609375,1895.4371337890625,0.0,2694.363037109375,0.972114622592926,1.0,0.0,3.0,1.0,0.0
12052140,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753456711769104,0.4787858128547668,0.4331149756908417,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025521874427797,0.3877857327461242,0.3687606155872345,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.8084670305252075,0.2753227055072784,0.1944868862628936,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675862312316895,0.2360110133886337,0.2261285930871963,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.717445433139801,0.1898003220558166,0.8670621514320374,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219421386719,1.0,0.4783118963241577,1.0,1.0,0.0,1.0,-2.508516311645508,2.5085113048553467,5.062149284640327e-06,1.938961386680603,0.9563178420066832,0.9563178420066832,0.0,108.5494613647461,114.0,30438.10546875,-0.0,1365.3350830078125,1.0,280.9561462402344,282.8157958984375,291.16796875,293.21746826171875,293.1499938964844,293.1499938964844,280.6499938964844,36820.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381393551826477,1.0,0.0,0.0,3.916690826416016,3.916717767715454,1.0236037724098423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.85546875,0.0,1857.19384765625,1895.4371337890625,0.0,2824.336181640625,0.9656540155410768,1.0,0.0,3.0,1.0,0.0
12052200,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753456711769104,0.4787858128547668,0.4331149756908417,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025521874427797,0.3877857327461242,0.3687606155872345,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.8084670305252075,0.2753227055072784,0.1944868862628936,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675862312316895,0.2360110133886337,0.2261285930871963,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.717445433139801,0.1898003220558166,0.8670621514320374,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219421386719,1.0,0.4783118963241577,1.0,1.0,0.0,1.0,-2.508516311645508,2.5085113048553467,5.062149284640327e-06,1.938961386680603,0.9563178420066832,0.9563178420066832,0.0,108.5494613647461,114.0,30438.10546875,-0.0,1365.3350830078125,1.0,280.9561462402344,282.8157958984375,291.16796875,293.21746826171875,293.1499938964844,293.1499938964844,280.6499938964844,36820.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381393551826477,1.0,0.0,0.0,3.916690826416016,3.916717767715454,1.0236037724098423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.85546875,0.0,1857.19384765625,1895.4371337890625,0.0,2824.336181640625,0.9656540155410768,1.0,0.0,3.0,1.0,0.0
12052260,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.958288848400116,0.4715782403945923,0.4266858696937561,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907792568206787,0.3874861299991607,0.3687241077423095,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963647246360779,0.2733874917030334,0.1933111399412155,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.822509765625,0.7567862868309021,0.2346304804086685,0.2250584363937378,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056129574775696,0.1874454617500305,0.857444703578949,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787188470363617,1.0,1.0,0.0,1.0,-2.4864935874938965,2.486488580703736,4.973390332452254e-06,1.921779036521912,0.9396105408668518,0.9396105408668518,0.0,113.1075668334961,117.0,31241.08203125,-0.0,1356.997314453125,1.0,280.6564025878906,282.5848999023437,291.1678771972656,293.2668151855469,293.1499938964844,293.1499938964844,280.3500061035156,37129.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501706719398499,1.0,0.0,0.0,3.875980854034424,3.876007318496704,1.0024357379734283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.22705078125,0.0,1808.3917236328125,1895.4371337890625,0.0,2936.869140625,0.9566740393638612,1.0,0.0,3.0,1.0,0.0
12052320,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.958288848400116,0.4715782403945923,0.4266858696937561,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907792568206787,0.3874861299991607,0.3687241077423095,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963647246360779,0.2733874917030334,0.1933111399412155,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.822509765625,0.7567862868309021,0.2346304804086685,0.2250584363937378,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056129574775696,0.1874454617500305,0.857444703578949,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787188470363617,1.0,1.0,0.0,1.0,-2.4864935874938965,2.486488580703736,4.973390332452254e-06,1.921779036521912,0.9396105408668518,0.9396105408668518,0.0,113.1075668334961,117.0,31241.08203125,-0.0,1356.997314453125,1.0,280.6564025878906,282.5848999023437,291.1678771972656,293.2668151855469,293.1499938964844,293.1499938964844,280.3500061035156,37129.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501706719398499,1.0,0.0,0.0,3.875980854034424,3.876007318496704,1.0024357379734283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.22705078125,0.0,1808.3917236328125,1895.4371337890625,0.0,2936.869140625,0.9566740393638612,1.0,0.0,3.0,1.0,0.0
12052380,296.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228332519531,0.9425719976425172,0.4646800756454468,0.4206726253032684,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.881288468837738,0.3870795369148254,0.3685500919818878,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862393260002136,0.2713935673236847,0.1920680552721023,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480445504188538,0.2331868559122085,0.2238935232162475,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952019333839417,0.1851442605257034,0.8479517698287964,283.6229858398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787192046642303,1.0,1.0,0.0,1.0,-2.46476149559021,2.464756488800049,4.886613169219345e-06,1.904835224151612,0.920271635055542,0.920271635055542,0.0,116.97753143310548,120.0,32034.306640625,-0.0,1346.201904296875,1.0,280.3567199707031,282.3618469238281,291.1691589355469,293.3168334960937,293.1499938964844,293.1499938964844,280.04998779296875,37491.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612291812896729,1.0,0.0,0.0,3.8219826221466064,3.822008609771729,9.74699446487648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.4970703125,0.0,1744.73974609375,1895.4371337890625,0.0,3040.533935546875,0.9447622299194336,1.0,0.0,3.0,1.0,0.0
12052440,296.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228332519531,0.9425719976425172,0.4646800756454468,0.4206726253032684,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.881288468837738,0.3870795369148254,0.3685500919818878,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862393260002136,0.2713935673236847,0.1920680552721023,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480445504188538,0.2331868559122085,0.2238935232162475,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952019333839417,0.1851442605257034,0.8479517698287964,283.6229858398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787192046642303,1.0,1.0,0.0,1.0,-2.46476149559021,2.464756488800049,4.886613169219345e-06,1.904835224151612,0.920271635055542,0.920271635055542,0.0,116.97753143310548,120.0,32034.306640625,-0.0,1346.201904296875,1.0,280.3567199707031,282.3618469238281,291.1691589355469,293.3168334960937,293.1499938964844,293.1499938964844,280.04998779296875,37491.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612291812896729,1.0,0.0,0.0,3.8219826221466064,3.822008609771729,9.74699446487648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.4970703125,0.0,1744.73974609375,1895.4371337890625,0.0,3040.533935546875,0.9447622299194336,1.0,0.0,3.0,1.0,0.0
12052500,296.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352291226387024,0.4612932503223419,0.4177672564983368,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771921992301941,0.386862576007843,0.3684608936309814,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798889160156,0.7817690968513489,0.2703991830348968,0.1914525330066681,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.481201171875,0.744243323802948,0.2324613183736801,0.223308727145195,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837341308594,0.6905308961868286,0.1840195953845977,0.8433245420455933,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.4668273925781,1.0,0.4786337614059448,1.0,1.0,0.0,1.0,-2.454162120819092,2.4541571140289307,4.8445708671351895e-06,1.89656949043274,0.9090684056282043,0.9090684056282043,0.0,118.72232818603516,120.0,32833.08984375,-0.0,1340.38134765625,1.0,280.0971984863281,282.18505859375,291.19757080078125,293.44195556640625,293.1499938964844,293.1499938964844,280.04998779296875,37706.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691335916519165,1.0,0.0,0.0,3.789469957351685,3.789495706558228,9.58186888055934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.03564453125,0.0,1707.2017822265625,1895.4371337890625,0.0,3114.683349609375,0.93756902217865,1.0,0.0,3.0,1.0,0.0
12052560,296.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.927815556526184,0.4578696191310882,0.4147480130195617,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731309771537781,0.3865892887115478,0.3682776391506195,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773317694664001,0.2693650126457214,0.1907857209444046,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404957413673401,0.2317010015249252,0.2226692140102386,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.42901611328125,0.6858983039855957,0.182877317070961,0.8385583758354187,283.4283142089844,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.4270935058594,1.0,0.4784875810146332,1.0,1.0,0.0,1.0,-2.443018913269043,2.443014144897461,4.800593160325661e-06,1.887889742851257,0.8983741998672485,0.8983741998672485,0.0,120.46957397460938,123.0,32762.064453125,-0.0,1333.93408203125,1.0,280.0570373535156,282.1454162597656,291.169189453125,293.3627014160156,293.1499938964844,293.1499938964844,279.75,37916.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715721964836121,1.0,0.0,0.0,3.752233266830444,3.752258539199829,9.3944839818505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.17578125,0.0,1664.6519775390625,1895.4371337890625,0.0,3137.55810546875,0.929400622844696,1.0,0.0,3.0,1.0,0.0
12052620,296.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.9142087697982788,0.4511273205280304,0.4088727533817291,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658652305603027,0.3860334455966949,0.3679289817810058,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692762017250061,0.2673158049583435,0.189480185508728,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.733713686466217,0.2301887273788452,0.2214064449071884,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773846745491028,0.1806397438049316,0.829249918460846,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781295359134674,1.0,1.0,0.0,1.0,-2.421272754669189,2.4212679862976074,4.715351678896695e-06,1.8709444999694824,0.8740273118019104,0.8740273118019104,0.0,123.73690795898438,126.0,33413.53515625,0.0,1320.8724365234375,1.0,279.7577514648437,281.9385681152344,291.1661682128906,293.4014892578125,293.1499938964844,293.1499938964844,280.04998779296875,38414.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810802102088928,1.0,0.0,0.0,3.663856267929077,3.663881063461304,8.957156865108118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.73779296875,0.0,1566.7705078125,1895.4371337890625,0.0,3226.703125,0.9099957942962646,1.0,0.0,3.0,1.0,0.0
12052680,296.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.9142087697982788,0.4511273205280304,0.4088727533817291,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658652305603027,0.3860334455966949,0.3679289817810058,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692762017250061,0.2673158049583435,0.189480185508728,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.733713686466217,0.2301887273788452,0.2214064449071884,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773846745491028,0.1806397438049316,0.829249918460846,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781295359134674,1.0,1.0,0.0,1.0,-2.421272754669189,2.4212679862976074,4.715351678896695e-06,1.8709444999694824,0.8740273118019104,0.8740273118019104,0.0,123.73690795898438,126.0,33413.53515625,0.0,1320.8724365234375,1.0,279.7577514648437,281.9385681152344,291.1661682128906,293.4014892578125,293.1499938964844,293.1499938964844,280.04998779296875,38414.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810802102088928,1.0,0.0,0.0,3.663856267929077,3.663881063461304,8.957156865108118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.73779296875,0.0,1566.7705078125,1895.4371337890625,0.0,3226.703125,0.9099957942962646,1.0,0.0,3.0,1.0,0.0
12052740,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.9048454761505128,0.4466316401958465,0.4043207764625549,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613681197166443,0.3868335485458374,0.3683485984802246,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638716101646423,0.2664479315280914,0.1886692941188812,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291322946548462,0.229569986462593,0.2206349968910217,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713164448738098,0.1792180836200714,0.8220984935760498,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.45068359375,1.0,0.4779925048351288,1.0,1.0,0.0,1.0,-2.40580415725708,2.405799388885498,4.654915301216533e-06,1.8587385416030884,0.8555692434310913,0.8555692434310913,0.0,126.1387176513672,129.0,32109.69921875,0.0,1311.998291015625,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1387939453125,293.1499938964844,293.1499938964844,280.3500061035156,38483.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602397441864014,1.0,0.0,0.0,3.570100784301758,3.570124387741089,8.504606512360624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.3837890625,0.0,1464.251953125,1895.4371337890625,0.0,3031.253662109375,0.8892394304275513,1.0,0.0,3.0,1.0,0.0
12052800,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.9048454761505128,0.4466316401958465,0.4043207764625549,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613681197166443,0.3868335485458374,0.3683485984802246,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638716101646423,0.2664479315280914,0.1886692941188812,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291322946548462,0.229569986462593,0.2206349968910217,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713164448738098,0.1792180836200714,0.8220984935760498,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.45068359375,1.0,0.4779925048351288,1.0,1.0,0.0,1.0,-2.40580415725708,2.405799388885498,4.654915301216533e-06,1.8587385416030884,0.8555692434310913,0.8555692434310913,0.0,126.1387176513672,129.0,32109.69921875,0.0,1311.998291015625,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1387939453125,293.1499938964844,293.1499938964844,280.3500061035156,38483.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602397441864014,1.0,0.0,0.0,3.570100784301758,3.570124387741089,8.504606512360624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.3837890625,0.0,1464.251953125,1895.4371337890625,0.0,3031.253662109375,0.8892394304275513,1.0,0.0,3.0,1.0,0.0
12052860,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951408267021179,0.441826581954956,0.4002549350261688,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556345701217651,0.3868239820003509,0.368661105632782,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572351098060608,0.2646567523479461,0.1876705437898636,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229903936386108,0.2277013510465622,0.2192821651697158,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634570956230164,0.176469475030899,0.8118202090263367,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.477855384349823,1.0,1.0,0.0,1.0,-2.38612961769104,2.386124849319458,4.579168944474077e-06,1.8435050249099727,0.8402850031852722,0.8402850031852722,0.0,129.31434631347656,132.0,30753.59375,0.0,1301.293212890625,1.0,280.34063720703125,282.4472045898437,291.0230712890625,293.0069580078125,293.1499938964844,293.1499938964844,280.6499938964844,38371.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352464437484741,1.0,0.0,0.0,3.480241298675537,3.480264186859131,8.081872806542378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.88818359375,0.0,1369.2969970703125,1895.4371337890625,0.0,2797.3369140625,0.8692646026611328,1.0,0.0,3.0,1.0,0.0
12052920,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951408267021179,0.441826581954956,0.4002549350261688,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556345701217651,0.3868239820003509,0.368661105632782,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572351098060608,0.2646567523479461,0.1876705437898636,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229903936386108,0.2277013510465622,0.2192821651697158,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634570956230164,0.176469475030899,0.8118202090263367,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.477855384349823,1.0,1.0,0.0,1.0,-2.38612961769104,2.386124849319458,4.579168944474077e-06,1.8435050249099727,0.8402850031852722,0.8402850031852722,0.0,129.31434631347656,132.0,30753.59375,0.0,1301.293212890625,1.0,280.34063720703125,282.4472045898437,291.0230712890625,293.0069580078125,293.1499938964844,293.1499938964844,280.6499938964844,38371.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352464437484741,1.0,0.0,0.0,3.480241298675537,3.480264186859131,8.081872806542378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.88818359375,0.0,1369.2969970703125,1895.4371337890625,0.0,2797.3369140625,0.8692646026611328,1.0,0.0,3.0,1.0,0.0
12052980,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887683749198914,0.4387320876121521,0.3972878158092499,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528820872306824,0.3884124755859375,0.3699434697628021,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535693645477295,0.2644636631011963,0.1873797476291656,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193568348884583,0.2272891551256179,0.2186974138021469,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585341095924377,0.1751915067434311,0.805105447769165,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.478078156709671,1.0,1.0,0.0,1.0,-2.374976873397827,2.374972343444824,4.536162123258691e-06,1.8346754312515257,0.8279414176940918,0.8279414176940918,0.0,131.43858337402344,135.0,29589.548828125,0.0,1296.5906982421875,1.0,280.6397705078125,282.7147216796875,291.0271301269531,292.9295959472656,293.1499938964844,293.1499938964844,280.95001220703125,38146.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122279047966003,1.0,0.0,0.0,3.398286819458008,3.398308753967285,7.705722282480565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.3134765625,0.0,1285.6961669921875,1895.4371337890625,0.0,2583.72509765625,0.8510099649429321,1.0,0.0,3.0,1.0,0.0
12053040,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887683749198914,0.4387320876121521,0.3972878158092499,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528820872306824,0.3884124755859375,0.3699434697628021,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535693645477295,0.2644636631011963,0.1873797476291656,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193568348884583,0.2272891551256179,0.2186974138021469,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585341095924377,0.1751915067434311,0.805105447769165,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.478078156709671,1.0,1.0,0.0,1.0,-2.374976873397827,2.374972343444824,4.536162123258691e-06,1.8346754312515257,0.8279414176940918,0.8279414176940918,0.0,131.43858337402344,135.0,29589.548828125,0.0,1296.5906982421875,1.0,280.6397705078125,282.7147216796875,291.0271301269531,292.9295959472656,293.1499938964844,293.1499938964844,280.95001220703125,38146.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122279047966003,1.0,0.0,0.0,3.398286819458008,3.398308753967285,7.705722282480565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.3134765625,0.0,1285.6961669921875,1895.4371337890625,0.0,2583.72509765625,0.8510099649429321,1.0,0.0,3.0,1.0,0.0
12053100,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8864027261734009,0.4374937117099762,0.3961009085178375,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522847294807434,0.3895240724086761,0.3709172308444977,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525388598442078,0.2646827697753906,0.1874836534261703,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.718305766582489,0.2273999601602554,0.2187386006116867,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570026278495789,0.1748962253332138,0.8034565448760986,284.04498291015625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584716796875,1.0,0.4784557819366455,1.0,1.0,0.0,1.0,-2.372911214828491,2.3729066848754883,4.5281749407877214e-06,1.8330157995224,0.8233531713485718,0.8233531713485718,0.0,132.27696228027344,135.0,28723.71875,0.0,1297.521484375,1.0,280.8908996582031,282.9092712402344,291.0069580078125,292.8095092773437,293.1499938964844,293.1499938964844,280.95001220703125,37987.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996086478233337,1.0,0.0,0.0,3.361112594604492,3.3611342906951904,7.538056934208726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.0244140625,0.0,1248.583740234375,1895.4371337890625,0.0,2467.84716796875,0.842747688293457,1.0,0.0,3.0,1.0,0.0
12053160,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845131397247314,0.4364774823188782,0.3951762914657593,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520981669425964,0.3908305466175079,0.3721162676811218,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519254684448242,0.2650850713253021,0.1877413243055343,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176594138145447,0.2276884764432907,0.2189759463071823,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.6559436321258545,0.1747905910015106,0.8027698397636414,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790302515029907,1.0,1.0,0.0,1.0,-2.373007774353028,2.3730032444000244,4.528448243945604e-06,1.8330389261245728,0.8186004161834717,0.8186004161834717,0.0,133.02227783203125,138.0,28573.490234375,0.0,1300.6513671875,1.0,280.93902587890625,282.9848022460937,291.0406188964844,292.87811279296875,293.1499938964844,293.1499938964844,281.25,37831.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792756974697113,1.0,0.0,0.0,3.3279147148132324,3.3279359340667725,7.389884899566823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.61669921875,0.0,1215.981689453125,1895.4371337890625,0.0,2405.39697265625,0.8352747559547424,1.0,0.0,3.0,1.0,0.0
12053220,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809301257133484,0.4347539246082306,0.3935863673686981,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.851913571357727,0.3937341868877411,0.3748038709163666,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509598731994629,0.2661701142787933,0.1884693503379821,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.716670036315918,0.2285588383674621,0.2197590619325637,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.654289960861206,0.1749117076396942,0.8030808568000793,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.344970703125,1.0,0.4806654155254364,1.0,1.0,0.0,1.0,-2.376511812210083,2.37650728225708,4.541703219729243e-06,1.835692048072815,0.8122059106826782,0.8122059106826782,0.0,134.64767456054688,141.0,27631.908203125,0.0,1311.4205322265625,1.0,281.2381591796875,283.2504577636719,291.0517272949219,292.83209228515625,293.1499938964844,293.1499938964844,281.54998779296875,37457.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761148810386658,1.0,0.0,0.0,3.271574020385742,3.271594762802124,7.141785545172752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.51416015625,0.0,1161.271484375,1895.4371337890625,0.0,2255.3291015625,0.8225929141044617,1.0,0.0,3.0,1.0,0.0
12053280,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809301257133484,0.4347539246082306,0.3935863673686981,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.851913571357727,0.3937341868877411,0.3748038709163666,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509598731994629,0.2661701142787933,0.1884693503379821,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.716670036315918,0.2285588383674621,0.2197590619325637,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.654289960861206,0.1749117076396942,0.8030808568000793,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.344970703125,1.0,0.4806654155254364,1.0,1.0,0.0,1.0,-2.376511812210083,2.37650728225708,4.541703219729243e-06,1.835692048072815,0.8122059106826782,0.8122059106826782,0.0,134.64767456054688,141.0,27631.908203125,0.0,1311.4205322265625,1.0,281.2381591796875,283.2504577636719,291.0517272949219,292.83209228515625,293.1499938964844,293.1499938964844,281.54998779296875,37457.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761148810386658,1.0,0.0,0.0,3.271574020385742,3.271594762802124,7.141785545172752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.51416015625,0.0,1161.271484375,1895.4371337890625,0.0,2255.3291015625,0.8225929141044617,1.0,0.0,3.0,1.0,0.0
12053340,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775544762611389,0.4334372878074646,0.3923803567886352,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.851867139339447,0.3969732820987701,0.3778353035449981,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502147555351257,0.2675718069076538,0.189438596367836,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159282565116882,0.2297357767820358,0.2208648175001144,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530319452285767,0.1753703355789184,0.8050863742828369,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828710854053497,1.0,1.0,0.0,1.0,-2.383604049682617,2.3835995197296143,4.568774329527514e-06,1.8411599397659304,0.808753490447998,0.808753490447998,0.0,136.4825897216797,144.0,26816.06640625,0.0,1327.3963623046875,1.0,281.5375366210937,283.5145568847656,291.0584716796875,292.7877502441406,293.1499938964844,293.1499938964844,281.8500061035156,37045.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612175345420837,1.0,0.0,0.0,3.23079800605774,3.230818271636963,6.964868362047127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.83447265625,0.0,1121.804931640625,1895.4371337890625,0.0,2123.260498046875,0.8132963180541992,1.0,0.0,3.0,1.0,0.0
12053400,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775544762611389,0.4334372878074646,0.3923803567886352,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.851867139339447,0.3969732820987701,0.3778353035449981,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502147555351257,0.2675718069076538,0.189438596367836,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159282565116882,0.2297357767820358,0.2208648175001144,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530319452285767,0.1753703355789184,0.8050863742828369,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828710854053497,1.0,1.0,0.0,1.0,-2.383604049682617,2.3835995197296143,4.568774329527514e-06,1.8411599397659304,0.808753490447998,0.808753490447998,0.0,136.4825897216797,144.0,26816.06640625,0.0,1327.3963623046875,1.0,281.5375366210937,283.5145568847656,291.0584716796875,292.7877502441406,293.1499938964844,293.1499938964844,281.8500061035156,37045.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612175345420837,1.0,0.0,0.0,3.23079800605774,3.230818271636963,6.964868362047127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.83447265625,0.0,1121.804931640625,1895.4371337890625,0.0,2123.260498046875,0.8132963180541992,1.0,0.0,3.0,1.0,0.0
12053460,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743519186973572,0.4325105249881744,0.3915315568447113,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8519005179405212,0.4005078077316284,0.381156712770462,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496223449707031,0.2692513763904571,0.1906099021434784,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153418064117432,0.2311577349901199,0.2222179621458053,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.6520288586616516,0.176087349653244,0.8083431720733643,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855457842350006,1.0,1.0,0.0,1.0,-2.39351773262024,2.393512964248657,4.606827133102343e-06,1.8488423824310305,0.8082952499389648,0.8082952499389648,0.0,138.5174102783203,147.0,26130.716796875,0.0,1347.7088623046875,1.0,281.8371276855469,283.778564453125,291.0657653808594,292.7527770996094,293.1499938964844,293.1499938964844,282.1499938964844,36607.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481265664100647,1.0,0.0,0.0,3.2067201137542725,3.206740140914917,6.861442329864076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.3935546875,0.0,1097.6492919921875,1895.4371337890625,0.0,2009.265380859375,0.8076303005218506,1.0,0.0,3.0,1.0,0.0
12053520,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743519186973572,0.4325105249881744,0.3915315568447113,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8519005179405212,0.4005078077316284,0.381156712770462,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496223449707031,0.2692513763904571,0.1906099021434784,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153418064117432,0.2311577349901199,0.2222179621458053,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.6520288586616516,0.176087349653244,0.8083431720733643,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855457842350006,1.0,1.0,0.0,1.0,-2.39351773262024,2.393512964248657,4.606827133102343e-06,1.8488423824310305,0.8082952499389648,0.8082952499389648,0.0,138.5174102783203,147.0,26130.716796875,0.0,1347.7088623046875,1.0,281.8371276855469,283.778564453125,291.0657653808594,292.7527770996094,293.1499938964844,293.1499938964844,282.1499938964844,36607.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481265664100647,1.0,0.0,0.0,3.2067201137542725,3.206740140914917,6.861442329864076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.3935546875,0.0,1097.6492919921875,1895.4371337890625,0.0,2009.265380859375,0.8076303005218506,1.0,0.0,3.0,1.0,0.0
12053580,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8713025450706482,0.4319134950637817,0.3909896314144134,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519917130470276,0.4042873680591583,0.3847209513187408,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491553425788879,0.2711676657199859,0.1919541954994201,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148701548576355,0.2327752858400344,0.2237688452005386,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6512128114700317,0.1770060360431671,0.8125755190849304,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886044561862945,1.0,1.0,0.0,1.0,-2.4057095050811768,2.4057047367095947,4.653904852602864e-06,1.8583195209503167,0.8107635974884033,0.8107635974884033,0.0,140.72825622558594,150.0,25511.869140625,0.0,1371.69921875,1.0,282.1368713378906,284.03668212890625,291.0712890625,292.72021484375,293.1499938964844,293.1499938964844,282.45001220703125,36165.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365189790725708,1.0,0.0,0.0,3.199474811553955,3.1994948387146,6.830472329966142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.46044921875,0.0,1088.4072265625,1895.4371337890625,0.0,1910.0020751953125,0.80564284324646,1.0,0.0,3.0,1.0,0.0
